time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334020,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7658747434616089,0.2531465291976928,0.2306081354618072,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8463007211685181,0.344541847705841,0.3290636241436004,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.8334789276123047,0.3280494511127472,0.2315511256456375,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.8125888109207153,0.302152544260025,0.2891250550746918,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266906738281,0.7091429829597473,0.1980272084474563,0.9051066040992736,285.8275756835937,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0432434082031,285.8300170898437,1.0,0.4695652425289154,1.0,1.0,0.0,1.0,-2.383509635925293,2.38350510597229,4.530666956270579e-06,1.8204963207244875,0.6541256904602051,0.6541256904602051,0.0,118.50578308105467,109.0,16755.515625,-0.0,1254.263427734375,1.0,283.1499938964844,285.1921691894531,290.9268493652344,292.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,28163.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115857362747192,1.0,0.0,0.0,1.9523265361785889,1.9523365497589111,2.543304162827553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.93212890625,0.0,306.1120300292969,1895.4371337890625,0.0,995.2064819335938,0.5217649340629578,1.0,0.0,3.0,1.0,0.0
12334080,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7658747434616089,0.2531465291976928,0.2306081354618072,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.8463007211685181,0.344541847705841,0.3290636241436004,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.8334789276123047,0.3280494511127472,0.2315511256456375,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.8125888109207153,0.302152544260025,0.2891250550746918,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266906738281,0.7091429829597473,0.1980272084474563,0.9051066040992736,285.8275756835937,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0432434082031,285.8300170898437,1.0,0.4695652425289154,1.0,1.0,0.0,1.0,-2.383509635925293,2.38350510597229,4.530666956270579e-06,1.8204963207244875,0.6541256904602051,0.6541256904602051,0.0,118.50578308105467,109.0,16755.515625,-0.0,1254.263427734375,1.0,283.1499938964844,285.1921691894531,290.9268493652344,292.11090087890625,293.1499938964844,293.1499938964844,283.1499938964844,28163.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115857362747192,1.0,0.0,0.0,1.9523265361785889,1.9523365497589111,2.543304162827553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.93212890625,0.0,306.1120300292969,1895.4371337890625,0.0,995.2064819335938,0.5217649340629578,1.0,0.0,3.0,1.0,0.0
12334140,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.766443133354187,0.2515059113502502,0.2290561199188232,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8469089865684509,0.3422810137271881,0.3268569707870483,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8341139554977417,0.3259674310684204,0.2300430387258529,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8130565285682678,0.3000333905220032,0.2870520651340484,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.709395706653595,0.196508914232254,0.8979411721229553,285.8880920410156,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0415954589844,285.89093017578125,1.0,0.4657037258148193,1.0,1.0,0.0,1.0,-2.3660833835601807,2.366079092025757,4.464706762519199e-06,1.807112455368042,0.6337043642997742,0.6337043642997742,0.0,116.52767181396484,97.0,16135.5673828125,-0.0,1225.9053955078125,1.0,283.1499938964844,285.28271484375,290.8910522460937,292.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,26993.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990931987762451,1.0,0.0,0.0,1.7989410161972046,1.7989500761032104,2.1593709220724122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.51611328125,0.0,250.84796142578125,1895.4371337890625,0.0,923.76318359375,0.4884047508239746,1.0,0.0,3.0,1.0,0.0
12334200,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.766443133354187,0.2515059113502502,0.2290561199188232,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8469089865684509,0.3422810137271881,0.3268569707870483,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8341139554977417,0.3259674310684204,0.2300430387258529,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8130565285682678,0.3000333905220032,0.2870520651340484,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.709395706653595,0.196508914232254,0.8979411721229553,285.8880920410156,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0415954589844,285.89093017578125,1.0,0.4657037258148193,1.0,1.0,0.0,1.0,-2.3660833835601807,2.366079092025757,4.464706762519199e-06,1.807112455368042,0.6337043642997742,0.6337043642997742,0.0,116.52767181396484,97.0,16135.5673828125,-0.0,1225.9053955078125,1.0,283.1499938964844,285.28271484375,290.8910522460937,292.0374755859375,293.1499938964844,293.1499938964844,283.1499938964844,26993.84375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990931987762451,1.0,0.0,0.0,1.7989410161972046,1.7989500761032104,2.1593709220724122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.51611328125,0.0,250.84796142578125,1895.4371337890625,0.0,923.76318359375,0.4884047508239746,1.0,0.0,3.0,1.0,0.0
12334260,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.7739085555076599,0.2500052452087402,0.2274838089942932,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8548198938369751,0.3401349484920501,0.3246025443077087,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8417479395866394,0.3240092694759369,0.2285065352916717,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.820384681224823,0.2980193495750427,0.2849223613739013,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.7159200310707092,0.1950958371162414,0.8905050754547119,285.9566345214844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0411682128906,285.9598693847656,1.0,0.4589372873306274,1.0,1.0,0.0,1.0,-2.3481476306915283,2.3481433391571045,4.397318207338685e-06,1.7933210134506226,0.6130003929138184,0.6130003929138184,0.0,110.63611602783205,85.0,15498.0576171875,-0.0,1181.6746826171875,1.0,283.1499938964844,285.3824157714844,290.8582763671875,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,25777.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857136249542236,1.0,0.0,0.0,1.6493571996688845,1.6493653059005735,1.8151931158172374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.531005859375,0.0,203.76773071289065,1895.4371337890625,0.0,852.3480224609375,0.4561383724212646,1.0,0.0,3.0,1.0,0.0
12334320,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.7739085555076599,0.2500052452087402,0.2274838089942932,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8548198938369751,0.3401349484920501,0.3246025443077087,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8417479395866394,0.3240092694759369,0.2285065352916717,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.820384681224823,0.2980193495750427,0.2849223613739013,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554748535156,0.7159200310707092,0.1950958371162414,0.8905050754547119,285.9566345214844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0411682128906,285.9598693847656,1.0,0.4589372873306274,1.0,1.0,0.0,1.0,-2.3481476306915283,2.3481433391571045,4.397318207338685e-06,1.7933210134506226,0.6130003929138184,0.6130003929138184,0.0,110.63611602783205,85.0,15498.0576171875,-0.0,1181.6746826171875,1.0,283.1499938964844,285.3824157714844,290.8582763671875,291.9657592773437,293.1499938964844,293.1499938964844,283.1499938964844,25777.9375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857136249542236,1.0,0.0,0.0,1.6493571996688845,1.6493653059005735,1.8151931158172374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.531005859375,0.0,203.76773071289065,1895.4371337890625,0.0,852.3480224609375,0.4561383724212646,1.0,0.0,3.0,1.0,0.0
12334380,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.7871628999710083,0.2486349493265152,0.225942388176918,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8689820766448975,0.3381031453609466,0.3223631680011749,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.8553541302680969,0.3221723139286041,0.2269863486289978,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.8330273628234863,0.2961094081401825,0.2827983796596527,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.7268716096878052,0.1937873661518097,0.8831000924110413,286.03326416015625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0418395996094,286.0368957519531,1.0,0.4503817856311798,1.0,1.0,0.0,1.0,-2.330330848693848,2.330326557159424,4.330890988057945e-06,1.7796103954315186,0.5921241044998169,0.5921241044998169,0.0,102.39643096923828,73.0,14846.1123046875,-0.0,1128.875,1.0,283.1499938964844,285.4911499023437,290.8290710449219,291.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,24522.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714918971061707,1.0,0.0,0.0,1.505267858505249,1.5052752494812012,1.511892691041794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.296630859375,0.0,164.30972290039062,1895.4371337890625,0.0,782.1740112304688,0.4253103733062744,1.0,0.0,3.0,1.0,0.0
12334440,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.7871628999710083,0.2486349493265152,0.225942388176918,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332336425781,0.8689820766448975,0.3381031453609466,0.3223631680011749,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.8553541302680969,0.3221723139286041,0.2269863486289978,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.8330273628234863,0.2961094081401825,0.2827983796596527,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0319519042969,0.7268716096878052,0.1937873661518097,0.8831000924110413,286.03326416015625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0418395996094,286.0368957519531,1.0,0.4503817856311798,1.0,1.0,0.0,1.0,-2.330330848693848,2.330326557159424,4.330890988057945e-06,1.7796103954315186,0.5921241044998169,0.5921241044998169,0.0,102.39643096923828,73.0,14846.1123046875,-0.0,1128.875,1.0,283.1499938964844,285.4911499023437,290.8290710449219,291.8966979980469,293.1499938964844,293.1499938964844,283.1499938964844,24522.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714918971061707,1.0,0.0,0.0,1.505267858505249,1.5052752494812012,1.511892691041794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.296630859375,0.0,164.30972290039062,1895.4371337890625,0.0,782.1740112304688,0.4253103733062744,1.0,0.0,3.0,1.0,0.0
12334500,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.7959560751914978,0.2479966282844543,0.2251902818679809,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.8785017132759094,0.3371299505233764,0.3212588429450989,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793151855469,0.8645339012145996,0.3212988972663879,0.2262390851974487,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.8414235711097717,0.2951929569244385,0.2817482352256775,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777282714844,0.7339822053909302,0.1931709796190261,0.8794559836387634,286.0794982910156,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0425109863281,286.0843505859375,1.0,0.4456520974636078,1.0,1.0,0.0,1.0,-2.321563005447388,2.321558713912964,4.298391559132142e-06,1.772860050201416,0.581721305847168,0.581721305847168,0.0,97.71088409423828,73.0,14513.4150390625,-0.0,1100.67529296875,1.0,283.1499938964844,285.5545349121094,290.81549072265625,291.86187744140625,293.1499938964844,293.1499938964844,283.1499938964844,23682.779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640788078308105,1.0,0.0,0.0,1.4298241138458252,1.4298310279846191,1.3641390239627074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.867431640625,0.0,145.38485717773438,1895.4371337890625,0.0,747.8283081054688,0.4116610288619995,1.0,0.0,3.0,1.0,0.0
12334560,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.8063291907310486,0.2473975867033004,0.2244630604982376,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231384277344,0.8898754715919495,0.3361933827400207,0.3201777935028076,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.8755757808685303,0.3204641342163086,0.2255105823278427,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.8515313863754272,0.2943092584609985,0.2807177603244781,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.7424706816673279,0.1925844252109527,0.8758922815322876,286.1231689453125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.04345703125,286.1276550292969,1.0,0.4407010078430176,1.0,1.0,0.0,1.0,-2.3129959106445312,2.3129916191101074,4.26675433118362e-06,1.766260862350464,0.5712799429893494,0.5712799429893494,0.0,92.75000762939452,61.0,14225.259765625,-0.0,1071.808349609375,1.0,283.1499938964844,285.6137390136719,290.8039245605469,291.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23233.857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566242933273315,1.0,0.0,0.0,1.368364334106445,1.3683710098266602,1.2493867984630924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.433837890625,0.0,131.76031494140625,1895.4371337890625,0.0,714.76904296875,0.3962269723415375,1.0,0.0,3.0,1.0,0.0
12334620,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.8308748602867126,0.2463070005178451,0.2230817228555679,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.9203237295150756,0.334423154592514,0.3180872499942779,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.9042823910713196,0.3189024925231933,0.2241100072860717,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.8783338069915771,0.2926335334777832,0.2787182331085205,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.765032172203064,0.1914946436882019,0.8690239191055298,286.2242736816406,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0459899902344,286.2291259765625,1.0,0.4303069710731506,1.0,1.0,0.0,1.0,-2.2964882850646973,2.296483993530273,4.206134690321051e-06,1.7535401582717896,0.5506254434585571,0.5506254434585571,0.0,82.25501251220703,49.0,13605.8017578125,-0.0,1013.0979614257812,1.0,283.1499938964844,285.7479553222656,290.7836608886719,291.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,21919.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416132211685181,1.0,0.0,0.0,1.2398964166641235,1.239902377128601,1.02580365535232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.688720703125,0.0,105.25064849853516,1895.4371337890625,0.0,652.498291015625,0.3690608441829681,1.0,0.0,3.0,1.0,0.0
12334680,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.8308748602867126,0.2463070005178451,0.2230817228555679,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.9203237295150756,0.334423154592514,0.3180872499942779,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22412109375,0.9042823910713196,0.3189024925231933,0.2241100072860717,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.8783338069915771,0.2926335334777832,0.2787182331085205,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.765032172203064,0.1914946436882019,0.8690239191055298,286.2242736816406,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0459899902344,286.2291259765625,1.0,0.4303069710731506,1.0,1.0,0.0,1.0,-2.2964882850646973,2.296483993530273,4.206134690321051e-06,1.7535401582717896,0.5506254434585571,0.5506254434585571,0.0,82.25501251220703,49.0,13605.8017578125,-0.0,1013.0979614257812,1.0,283.1499938964844,285.7479553222656,290.7836608886719,291.7735900878906,293.1499938964844,293.1499938964844,283.1499938964844,21919.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416132211685181,1.0,0.0,0.0,1.2398964166641235,1.239902377128601,1.02580365535232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.688720703125,0.0,105.25064849853516,1895.4371337890625,0.0,652.498291015625,0.3690608441829681,1.0,0.0,3.0,1.0,0.0
12334740,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8656854033470154,0.245342805981636,0.2217982560396194,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.9651349782943726,0.3327775001525879,0.3160966634750366,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.949250876903534,0.3174701929092407,0.2227869182825088,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3322448730469,0.918422520160675,0.2910683453083038,0.2768052220344543,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.7985759377479553,0.1905061900615692,0.8625239729881287,286.3326416015625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0492248535156,286.3378601074219,1.0,0.4194366931915283,1.0,1.0,0.0,1.0,-2.280858039855957,2.2808539867401123,4.14915166402352e-06,1.741490602493286,0.530224084854126,0.530224084854126,0.0,71.25262451171875,37.0,12979.2255859375,-0.0,954.1136474609376,1.0,283.1499938964844,285.8893127441406,290.7660827636719,291.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,20599.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265777707099915,1.0,0.0,0.0,1.1205873489379885,1.120592713356018,8.378858495916577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.796630859375,0.0,83.89250946044922,1895.4371337890625,0.0,595.5503540039062,0.3469056785106659,1.0,0.0,3.0,1.0,0.0
12334800,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33172607421875,0.8656854033470154,0.245342805981636,0.2217982560396194,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.9651349782943726,0.3327775001525879,0.3160966634750366,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.949250876903534,0.3174701929092407,0.2227869182825088,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3322448730469,0.918422520160675,0.2910683453083038,0.2768052220344543,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307800292969,0.7985759377479553,0.1905061900615692,0.8625239729881287,286.3326416015625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.0492248535156,286.3378601074219,1.0,0.4194366931915283,1.0,1.0,0.0,1.0,-2.280858039855957,2.2808539867401123,4.14915166402352e-06,1.741490602493286,0.530224084854126,0.530224084854126,0.0,71.25262451171875,37.0,12979.2255859375,-0.0,954.1136474609376,1.0,283.1499938964844,285.8893127441406,290.7660827636719,291.7182006835937,293.1499938964844,293.1499938964844,283.1499938964844,20599.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265777707099915,1.0,0.0,0.0,1.1205873489379885,1.120592713356018,8.378858495916577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.796630859375,0.0,83.89250946044922,1895.4371337890625,0.0,595.5503540039062,0.3469056785106659,1.0,0.0,3.0,1.0,0.0
12334860,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.912658393383026,0.2443936020135879,0.2206141352653503,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9990000128746032,0.3314746916294098,0.3054357171058655,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9956518411636353,0.3160403072834015,0.2215377986431121,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.9713197350502014,0.2895195484161377,0.2749925851821899,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42193603515625,0.8384827375411987,0.1895439475774765,0.8565117716789246,286.4234313964844,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0523376464844,286.4273681640625,1.0,0.4078128933906555,1.0,1.0,0.0,1.0,-2.256493091583252,2.2564890384674072,4.061887011630461e-06,1.7231402397155762,0.5096776485443115,0.5096776485443115,0.0,61.17475128173828,55.0,12405.4521484375,-0.0,890.6082153320312,1.0,283.1499938964844,286.0086364746094,290.7538146972656,291.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,20001.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512204647064209,1.0,0.0,0.0,1.0278226137161257,1.027827501296997,7.049036554462873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.98046875,0.0,70.39369201660156,1895.4371337890625,0.0,545.8137817382812,0.3296432197093963,1.0,0.0,3.0,1.0,0.0
12334920,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4227294921875,0.912658393383026,0.2443936020135879,0.2206141352653503,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9990000128746032,0.3314746916294098,0.3054357171058655,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9956518411636353,0.3160403072834015,0.2215377986431121,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231262207031,0.9713197350502014,0.2895195484161377,0.2749925851821899,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42193603515625,0.8384827375411987,0.1895439475774765,0.8565117716789246,286.4234313964844,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0523376464844,286.4273681640625,1.0,0.4078128933906555,1.0,1.0,0.0,1.0,-2.256493091583252,2.2564890384674072,4.061887011630461e-06,1.7231402397155762,0.5096776485443115,0.5096776485443115,0.0,61.17475128173828,55.0,12405.4521484375,-0.0,890.6082153320312,1.0,283.1499938964844,286.0086364746094,290.7538146972656,291.6724548339844,293.1499938964844,293.1499938964844,283.1499938964844,20001.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512204647064209,1.0,0.0,0.0,1.0278226137161257,1.027827501296997,7.049036554462873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.98046875,0.0,70.39369201660156,1895.4371337890625,0.0,545.8137817382812,0.3296432197093963,1.0,0.0,3.0,1.0,0.0
12334980,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.916090488433838,0.2433686256408691,0.219680517911911,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.9990000128746032,0.3317456841468811,0.3011471331119537,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.9979515075683594,0.3145904839038849,0.2205039113759994,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.9739693999290466,0.2879201173782348,0.2734625935554504,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.8408226370811462,0.188571497797966,0.8519943952560425,286.5046691894531,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.054931640625,286.50982666015625,1.0,0.4056131541728973,1.0,1.0,0.0,1.0,-2.240938901901245,2.2409348487854004,4.005227310699411e-06,1.7105615139007568,0.4888670742511749,0.4888670742511749,0.0,59.96062088012695,73.0,11869.265625,-0.0,871.1695556640625,1.0,283.1499938964844,286.1162109375,290.742431640625,291.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,19640.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984174370765686,1.0,0.0,0.0,0.9459537267684937,0.945958375930786,5.97080997977173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.135986328125,0.0,60.1696891784668,1895.4371337890625,0.0,502.0917663574219,0.3155635595321655,1.0,0.0,3.0,1.0,0.0
12335040,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.916090488433838,0.2433686256408691,0.219680517911911,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045471191406,0.9990000128746032,0.3317456841468811,0.3011471331119537,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.9979515075683594,0.3145904839038849,0.2205039113759994,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043029785156,0.9739693999290466,0.2879201173782348,0.2734625935554504,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028991699219,0.8408226370811462,0.188571497797966,0.8519943952560425,286.5046691894531,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.054931640625,286.50982666015625,1.0,0.4056131541728973,1.0,1.0,0.0,1.0,-2.240938901901245,2.2409348487854004,4.005227310699411e-06,1.7105615139007568,0.4888670742511749,0.4888670742511749,0.0,59.96062088012695,73.0,11869.265625,-0.0,871.1695556640625,1.0,283.1499938964844,286.1162109375,290.742431640625,291.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,19640.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984174370765686,1.0,0.0,0.0,0.9459537267684937,0.945958375930786,5.97080997977173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.135986328125,0.0,60.1696891784668,1895.4371337890625,0.0,502.0917663574219,0.3155635595321655,1.0,0.0,3.0,1.0,0.0
12335100,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5530700683594,0.9079671502113342,0.2428594976663589,0.2192621380090713,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.553955078125,0.9990000128746032,0.3312053382396698,0.3078190088272095,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5538635253906,0.9919648170471193,0.3138577342033386,0.2200285345315933,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.9662503600120544,0.2871275246143341,0.2727553248405456,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.8344656229019165,0.1880945414304733,0.8500537276268005,286.55401611328125,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0561828613281,286.5597229003906,1.0,0.4073307812213897,1.0,1.0,0.0,1.0,-2.2446863651275635,2.2446823120117188,4.018370418634731e-06,1.7133160829544067,0.4785634279251098,0.4785634279251098,0.0,61.159759521484375,73.0,11640.638671875,-0.0,879.3749389648438,1.0,283.1499938964844,286.1766052246094,290.7368469238281,291.6064453125,293.1499938964844,293.1499938964844,283.1499938964844,19504.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916744530200958,1.0,0.0,0.0,0.9083773493766784,0.9083819389343262,5.505871314426258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.274169921875,0.0,55.91716766357422,1895.4371337890625,0.0,482.0342102050781,0.309412807226181,1.0,0.0,3.0,1.0,0.0
12335160,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.60577392578125,0.8916190266609192,0.242350697517395,0.2189101576805114,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60675048828125,0.9919363260269164,0.3298385739326477,0.3133835196495056,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065673828125,0.9772858023643494,0.3131317496299743,0.2196018397808075,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6063232421875,0.948248326778412,0.286335289478302,0.2721178829669952,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.8208892345428467,0.18760547041893,0.8484110236167908,286.60675048828125,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0572814941406,286.61236572265625,1.0,0.4103691577911377,1.0,1.0,0.0,1.0,-2.249056577682495,2.2490525245666504,4.0344029912375845e-06,1.7169257402420044,0.4683394134044647,0.4683394134044647,0.0,64.01541900634766,91.0,11418.28125,-0.0,894.0142822265625,1.0,283.1499938964844,286.23956298828125,290.7305603027344,291.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,19385.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848976135253906,1.0,0.0,0.0,0.8727165460586548,0.8727210164070129,5.0820613495261575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.995361328125,0.0,52.10890579223633,1895.4371337890625,0.0,462.7038269042969,0.3037371039390564,1.0,0.0,3.0,1.0,0.0
12335220,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.842000424861908,0.2412223666906356,0.2183557748794555,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.9356011152267456,0.3272737860679626,0.3113110661506653,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.9178760051727296,0.311594009399414,0.2188823223114013,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8891472816467285,0.2846560776233673,0.2710111141204834,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7745320200920105,0.1865020394325256,0.8457602262496948,286.69744873046875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0580139160156,286.70233154296875,1.0,0.4182532429695129,1.0,1.0,0.0,1.0,-2.2391791343688965,2.239175081253052,3.999072760052513e-06,1.709273099899292,0.4477347731590271,0.4477347731590271,0.0,75.04412078857422,109.0,10923.98046875,-0.0,927.0094604492188,1.0,283.1499938964844,286.353271484375,290.7160949707031,291.53485107421875,293.1499938964844,293.1499938964844,283.1499938964844,19198.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709509909152984,1.0,0.0,0.0,0.8057624101638794,0.8057667016983032,4.332190073341735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.728271484375,0.0,45.532958984375,1895.4371337890625,0.0,425.37640380859375,0.2935331463813782,1.0,0.0,3.0,1.0,0.0
12335280,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6966247558594,0.842000424861908,0.2412223666906356,0.2183557748794555,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.9356011152267456,0.3272737860679626,0.3113110661506653,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.9178760051727296,0.311594009399414,0.2188823223114013,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8891472816467285,0.2846560776233673,0.2710111141204834,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957397460937,0.7745320200920105,0.1865020394325256,0.8457602262496948,286.69744873046875,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0580139160156,286.70233154296875,1.0,0.4182532429695129,1.0,1.0,0.0,1.0,-2.2391791343688965,2.239175081253052,3.999072760052513e-06,1.709273099899292,0.4477347731590271,0.4477347731590271,0.0,75.04412078857422,109.0,10923.98046875,-0.0,927.0094604492188,1.0,283.1499938964844,286.353271484375,290.7160949707031,291.53485107421875,293.1499938964844,293.1499938964844,283.1499938964844,19198.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709509909152984,1.0,0.0,0.0,0.8057624101638794,0.8057667016983032,4.332190073341735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.728271484375,0.0,45.532958984375,1895.4371337890625,0.0,425.37640380859375,0.2935331463813782,1.0,0.0,3.0,1.0,0.0
12335340,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.801832377910614,0.2400047332048416,0.2178032398223877,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.8840047717094421,0.3251144289970398,0.3097535073757171,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8698962330818176,0.3099784553050995,0.2181756198406219,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.8446076512336731,0.2828991711139679,0.2699206471443176,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.784912109375,0.7368443012237549,0.1853074878454208,0.8430994749069214,286.7866516113281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0577392578125,286.79156494140625,1.0,0.4283036589622497,1.0,1.0,0.0,1.0,-2.2312889099121094,2.231285095214844,3.970997113356134e-06,1.7031763792037964,0.427076131105423,0.427076131105423,0.0,88.6302261352539,112.0,10439.3779296875,-0.0,970.8807373046876,1.0,283.1499938964844,286.46337890625,290.69927978515625,291.4820556640625,293.1499938964844,293.1499938964844,283.1499938964844,19055.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559841752052307,1.0,0.0,0.0,0.7439752817153931,0.7439794540405273,3.693265071547104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.1484375,0.0,40.05744934082031,1895.4371337890625,0.0,388.6867370605469,0.2845769822597503,1.0,0.0,3.0,1.0,0.0
12335400,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.801832377910614,0.2400047332048416,0.2178032398223877,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.8840047717094421,0.3251144289970398,0.3097535073757171,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8698962330818176,0.3099784553050995,0.2181756198406219,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.8446076512336731,0.2828991711139679,0.2699206471443176,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.784912109375,0.7368443012237549,0.1853074878454208,0.8430994749069214,286.7866516113281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0577392578125,286.79156494140625,1.0,0.4283036589622497,1.0,1.0,0.0,1.0,-2.2312889099121094,2.231285095214844,3.970997113356134e-06,1.7031763792037964,0.427076131105423,0.427076131105423,0.0,88.6302261352539,112.0,10439.3779296875,-0.0,970.8807373046876,1.0,283.1499938964844,286.46337890625,290.69927978515625,291.4820556640625,293.1499938964844,293.1499938964844,283.1499938964844,19055.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559841752052307,1.0,0.0,0.0,0.7439752817153931,0.7439794540405273,3.693265071547104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.1484375,0.0,40.05744934082031,1895.4371337890625,0.0,388.6867370605469,0.2845769822597503,1.0,0.0,3.0,1.0,0.0
12335460,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.7770811319351196,0.2387613207101822,0.2170714437961578,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.8568408489227295,0.3231270909309387,0.3082506954669952,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.8440954089164734,0.3083390295505523,0.2173328846693039,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8204037547111511,0.281107097864151,0.268639326095581,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7159025073051453,0.1840662360191345,0.8394877910614014,286.8855895996094,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0570373535156,286.8919372558594,1.0,0.4346854984760284,1.0,1.0,0.0,1.0,-2.2217161655426025,2.221712350845337,3.937132078135619e-06,1.6958131790161133,0.4065492451190948,0.4065492451190948,0.0,98.5966796875,100.0,9981.7802734375,-0.0,999.0150756835938,1.0,283.1499938964844,286.572998046875,290.6829528808594,291.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,18936.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401481449604034,1.0,0.0,0.0,0.6870715618133545,0.6870756149291992,3.1499048702698935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.602783203125,0.0,35.452110290527344,1895.4371337890625,0.0,353.230224609375,0.2766201496124267,1.0,0.0,3.0,1.0,0.0
12335520,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.7770811319351196,0.2387613207101822,0.2170714437961578,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.8568408489227295,0.3231270909309387,0.3082506954669952,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8853759765625,0.8440954089164734,0.3083390295505523,0.2173328846693039,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8204037547111511,0.281107097864151,0.268639326095581,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7159025073051453,0.1840662360191345,0.8394877910614014,286.8855895996094,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0570373535156,286.8919372558594,1.0,0.4346854984760284,1.0,1.0,0.0,1.0,-2.2217161655426025,2.221712350845337,3.937132078135619e-06,1.6958131790161133,0.4065492451190948,0.4065492451190948,0.0,98.5966796875,100.0,9981.7802734375,-0.0,999.0150756835938,1.0,283.1499938964844,286.572998046875,290.6829528808594,291.4296569824219,293.1499938964844,293.1499938964844,283.1499938964844,18936.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401481449604034,1.0,0.0,0.0,0.6870715618133545,0.6870756149291992,3.1499048702698935e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.602783203125,0.0,35.452110290527344,1895.4371337890625,0.0,353.230224609375,0.2766201496124267,1.0,0.0,3.0,1.0,0.0
12335580,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.7712633609771729,0.2376181781291961,0.2161082774400711,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.8504143357276917,0.3213011920452118,0.3065870702266693,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8381183743476868,0.3067903518676758,0.2163053005933761,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8143077492713928,0.2793780267238617,0.2670836150646209,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.7102747559547424,0.1828691959381103,0.8344888687133789,286.9900207519531,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05682373046875,286.9957275390625,1.0,0.4341574907302856,1.0,1.0,0.0,1.0,-2.2094552516937256,2.20945143699646,3.893986104230862e-06,1.6863832473754885,0.3862691819667816,0.3862691819667816,0.0,100.51021575927734,88.0,9525.693359375,-0.0,993.833984375,1.0,283.1499938964844,286.6839294433594,290.66925048828125,291.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,18834.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240363836288452,1.0,0.0,0.0,0.6351209878921509,0.635124921798706,2.6915742523669905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.6640625,0.0,31.576749801635746,1895.4371337890625,0.0,320.2272644042969,0.2695405781269073,1.0,0.0,3.0,1.0,0.0
12335640,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.7712633609771729,0.2376181781291961,0.2161082774400711,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9899597167969,0.8504143357276917,0.3213011920452118,0.3065870702266693,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898376464844,0.8381183743476868,0.3067903518676758,0.2163053005933761,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98956298828125,0.8143077492713928,0.2793780267238617,0.2670836150646209,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.7102747559547424,0.1828691959381103,0.8344888687133789,286.9900207519531,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05682373046875,286.9957275390625,1.0,0.4341574907302856,1.0,1.0,0.0,1.0,-2.2094552516937256,2.20945143699646,3.893986104230862e-06,1.6863832473754885,0.3862691819667816,0.3862691819667816,0.0,100.51021575927734,88.0,9525.693359375,-0.0,993.833984375,1.0,283.1499938964844,286.6839294433594,290.66925048828125,291.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,18834.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240363836288452,1.0,0.0,0.0,0.6351209878921509,0.635124921798706,2.6915742523669905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3103.6640625,0.0,31.576749801635746,1895.4371337890625,0.0,320.2272644042969,0.2695405781269073,1.0,0.0,3.0,1.0,0.0
12335700,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04052734375,0.7727091908454895,0.2370881885290146,0.2155832648277282,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.8518297076225281,0.3204357624053955,0.3057183623313904,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04132080078125,0.8395513892173767,0.3060523867607116,0.2157541066408157,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.8155699372291565,0.2785421013832092,0.2662467360496521,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.7113952040672302,0.1822981387376785,0.8316959738731384,287.0414733886719,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0570068359375,287.0471496582031,1.0,0.4322135150432586,1.0,1.0,0.0,1.0,-2.202759027481079,2.202755212783813,3.870509772241348e-06,1.68122136592865,0.3761865794658661,0.3761865794658661,0.0,99.2596664428711,88.0,9300.9111328125,-0.0,982.4057006835938,1.0,283.1499938964844,286.7377319335937,290.66314697265625,291.3582458496094,293.1499938964844,293.1499938964844,283.1499938964844,18785.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160619974136352,1.0,0.0,0.0,0.6106885671615601,0.6106925010681152,2.488473960227111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.0859375,0.0,29.85138702392578,1895.4371337890625,0.0,304.8865661621094,0.2663108706474304,1.0,0.0,3.0,1.0,0.0
12335760,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915832519531,0.776205837726593,0.236580342054367,0.2150431424379348,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.8554218411445618,0.3195934593677521,0.3048353195190429,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.8430659174919128,0.3053338527679443,0.2151890695095062,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09210205078125,0.818831741809845,0.2777220904827118,0.2653873264789581,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.714328944683075,0.18174409866333,0.8287991285324097,287.092529296875,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0573425292969,287.0981750488281,1.0,0.4294766783714294,1.0,1.0,0.0,1.0,-2.195858955383301,2.195855140686035,3.846395429718541e-06,1.6759005784988403,0.3661381900310516,0.3661381900310516,0.0,97.02627563476562,76.0,9077.6435546875,-0.0,967.1612548828124,1.0,283.1499938964844,286.7906799316406,290.6570739746094,291.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18738.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081685543060303,1.0,0.0,0.0,0.5872120261192322,0.5872158408164978,2.3008235316979163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.02783203125,0.0,28.24729347229004,1895.4371337890625,0.0,290.2702941894531,0.2632825672626495,1.0,0.0,3.0,1.0,0.0
12335820,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.788518488407135,0.2356161475181579,0.2139357626438141,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932067871094,0.8683464527130127,0.3179607689380646,0.3030417561531067,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930847167969,0.8555952906608582,0.3039422035217285,0.2140331119298935,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928100585937,0.8302891850471497,0.2761195003986358,0.2636251449584961,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1912536621094,0.724384069442749,0.180678978562355,0.8228211998939514,287.1932373046875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0583801269531,287.1988220214844,1.0,0.422280490398407,1.0,1.0,0.0,1.0,-2.1816887855529785,2.181684970855713,3.797120143644861e-06,1.6649693250656128,0.3461307287216186,0.3461307287216186,0.0,90.47897338867188,64.0,8636.919921875,-0.0,928.8460083007812,1.0,283.1499938964844,286.8940124511719,290.64434814453125,291.2900695800781,293.1499938964844,293.1499938964844,283.1499938964844,18646.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926122188568115,1.0,0.0,0.0,0.543003261089325,0.5430070161819458,1.967425511395504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.91796875,0.0,25.36425018310547,1895.4371337890625,0.0,262.8936462402344,0.2577873766422272,1.0,0.0,3.0,1.0,0.0
