time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335880,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922912597656,0.788518488407135,0.2356161475181579,0.2139357626438141,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1932067871094,0.8683464527130127,0.3179607689380646,0.3030417561531067,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1930847167969,0.8555952906608582,0.3039422035217285,0.2140331119298935,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1928100585937,0.8302891850471497,0.2761195003986358,0.2636251449584961,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1912536621094,0.724384069442749,0.180678978562355,0.8228211998939514,287.1932373046875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0583801269531,287.1988220214844,1.0,0.422280490398407,1.0,1.0,0.0,1.0,-2.1816887855529785,2.181684970855713,3.797120143644861e-06,1.6649693250656128,0.3461307287216186,0.3461307287216186,0.0,90.47897338867188,64.0,8636.919921875,-0.0,928.8460083007812,1.0,283.1499938964844,286.8940124511719,290.64434814453125,291.2900695800781,293.1499938964844,293.1499938964844,283.1499938964844,18646.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926122188568115,1.0,0.0,0.0,0.543003261089325,0.5430070161819458,1.967425511395504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.91796875,0.0,25.36425018310547,1895.4371337890625,0.0,262.8936462402344,0.2577873766422272,1.0,0.0,3.0,1.0,0.0
12335940,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909240722656,0.8079646229743958,0.2347032278776168,0.212807685136795,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29180908203125,0.8893632888793945,0.3163780868053436,0.3012255430221557,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.8760464787483215,0.302595317363739,0.212856113910675,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2914123535156,0.8487016558647156,0.2745536863803863,0.2618261575698852,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898864746094,0.7400066256523132,0.1796595752239227,0.81670743227005,287.2918395996094,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0597839355469,287.2973022460937,1.0,0.4134097993373871,1.0,1.0,0.0,1.0,-2.167233467102051,2.1672298908233643,3.747199116332922e-06,1.653814673423767,0.3262240886688232,0.3262240886688232,0.0,82.01051330566406,52.0,8205.732421875,-0.0,883.636474609375,1.0,283.1499938964844,286.99365234375,290.63006591796875,291.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18564.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773229420185089,1.0,0.0,0.0,0.5022759437561035,0.5022807717323303,1.6833647364933313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.123291015625,0.0,22.86248588562012,1895.4371337890625,0.0,237.4721527099609,0.2529842853546142,1.0,0.0,3.0,1.0,0.0
12336000,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909240722656,0.8079646229743958,0.2347032278776168,0.212807685136795,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29180908203125,0.8893632888793945,0.3163780868053436,0.3012255430221557,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.8760464787483215,0.302595317363739,0.212856113910675,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2914123535156,0.8487016558647156,0.2745536863803863,0.2618261575698852,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898864746094,0.7400066256523132,0.1796595752239227,0.81670743227005,287.2918395996094,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0597839355469,287.2973022460937,1.0,0.4134097993373871,1.0,1.0,0.0,1.0,-2.167233467102051,2.1672298908233643,3.747199116332922e-06,1.653814673423767,0.3262240886688232,0.3262240886688232,0.0,82.01051330566406,52.0,8205.732421875,-0.0,883.636474609375,1.0,283.1499938964844,286.99365234375,290.63006591796875,291.2440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18564.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773229420185089,1.0,0.0,0.0,0.5022759437561035,0.5022807717323303,1.6833647364933313e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.123291015625,0.0,22.86248588562012,1895.4371337890625,0.0,237.4721527099609,0.2529842853546142,1.0,0.0,3.0,1.0,0.0
12336060,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.8337424993515015,0.2338228523731231,0.2116691321134567,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.921402633190155,0.3148260414600372,0.2993965148925781,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38873291015625,0.9063552618026732,0.301276296377182,0.2116673439741134,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3884582519531,0.876571536064148,0.2730088829994201,0.2600047588348388,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.7634832262992859,0.1786706149578094,0.8105301856994629,287.3888854980469,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0613098144531,287.3944396972656,1.0,0.4034256339073181,1.0,1.0,0.0,1.0,-2.1526331901550293,2.1526296138763428,3.697134388858103e-06,1.6425460577011108,0.3064032196998596,0.3064032196998596,0.0,72.39139556884766,40.0,7781.01123046875,-0.0,834.6486206054688,1.0,283.1499938964844,287.08984375,290.6142578125,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18453.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623080551624298,1.0,0.0,0.0,0.4642321765422821,0.4713638722896576,1.4380168167349442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.855712890625,0.0,20.951547622680664,1895.4371337890625,0.0,213.5260467529297,0.2489815801382064,1.0,0.0,3.0,1.0,0.0
12336120,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.387939453125,0.8337424993515015,0.2338228523731231,0.2116691321134567,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.921402633190155,0.3148260414600372,0.2993965148925781,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38873291015625,0.9063552618026732,0.301276296377182,0.2116673439741134,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3884582519531,0.876571536064148,0.2730088829994201,0.2600047588348388,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.7634832262992859,0.1786706149578094,0.8105301856994629,287.3888854980469,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0613098144531,287.3944396972656,1.0,0.4034256339073181,1.0,1.0,0.0,1.0,-2.1526331901550293,2.1526296138763428,3.697134388858103e-06,1.6425460577011108,0.3064032196998596,0.3064032196998596,0.0,72.39139556884766,40.0,7781.01123046875,-0.0,834.6486206054688,1.0,283.1499938964844,287.08984375,290.6142578125,291.19793701171875,293.1499938964844,293.1499938964844,283.1499938964844,18453.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623080551624298,1.0,0.0,0.0,0.4642321765422821,0.4713638722896576,1.4380168167349442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2532.855712890625,0.0,20.951547622680664,1895.4371337890625,0.0,213.5260467529297,0.2489815801382064,1.0,0.0,3.0,1.0,0.0
12336180,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8722231388092041,0.2329761981964111,0.2105322629213333,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877624511719,0.9696831703186036,0.3133047819137573,0.2975666522979736,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876403808594,0.9554083943367004,0.2999874651432037,0.2104771733283996,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48736572265625,0.9201611280441284,0.2714850008487701,0.2581734657287597,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.7998745441436768,0.1777079701423645,0.8043367862701416,287.48779296875,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0629272460937,287.4933776855469,1.0,0.3926442265510559,1.0,1.0,0.0,1.0,-2.138001203536988,2.137997627258301,3.647320909294649e-06,1.631250262260437,0.2867276072502136,0.2867276072502136,0.0,62.05358505249024,43.0,7358.82177734375,-0.0,783.653076171875,1.0,283.1499938964844,287.18560791015625,290.5979919433594,291.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,18256.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479273915290832,1.0,0.0,0.0,0.4281785190105438,0.4709034264087677,1.2233289048424469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.297119140625,0.0,20.48141098022461,1895.4371337890625,0.0,191.16372680664065,0.2465960681438446,1.0,0.0,3.0,1.0,0.0
12336240,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48687744140625,0.8722231388092041,0.2329761981964111,0.2105322629213333,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877624511719,0.9696831703186036,0.3133047819137573,0.2975666522979736,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876403808594,0.9554083943367004,0.2999874651432037,0.2104771733283996,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48736572265625,0.9201611280441284,0.2714850008487701,0.2581734657287597,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.7998745441436768,0.1777079701423645,0.8043367862701416,287.48779296875,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0629272460937,287.4933776855469,1.0,0.3926442265510559,1.0,1.0,0.0,1.0,-2.138001203536988,2.137997627258301,3.647320909294649e-06,1.631250262260437,0.2867276072502136,0.2867276072502136,0.0,62.05358505249024,43.0,7358.82177734375,-0.0,783.653076171875,1.0,283.1499938964844,287.18560791015625,290.5979919433594,291.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,18256.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479273915290832,1.0,0.0,0.0,0.4281785190105438,0.4709034264087677,1.2233289048424469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2403.297119140625,0.0,20.48141098022461,1895.4371337890625,0.0,191.16372680664065,0.2465960681438446,1.0,0.0,3.0,1.0,0.0
12336300,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53521728515625,0.8888859748840332,0.232560709118843,0.2100386768579483,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5361022949219,0.9860169887542723,0.3125525712966919,0.2967299520969391,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.973474144935608,0.2993508875370025,0.2099397629499435,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53570556640625,0.9398937821388244,0.2707279324531555,0.2573325634002685,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341491699219,0.8146018981933594,0.1772331595420837,0.801601231098175,287.5361328125,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0637512207031,287.5415954589844,1.0,0.389105886220932,1.0,1.0,0.0,1.0,-2.131460428237915,2.1314568519592285,3.6251383335184073e-06,1.626180648803711,0.2769231796264648,0.2769231796264648,0.0,58.62780380249024,43.0,7156.2626953125,-0.0,765.4154663085938,1.0,283.1499938964844,287.2322998046875,290.5884704589844,291.1291809082031,293.1499938964844,293.1499938964844,283.1499938964844,18189.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3408951461315155,1.0,0.0,0.0,0.4115911722183227,0.4745529890060425,1.130382809577668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.231689453125,0.0,20.47323608398437,1895.4371337890625,0.0,180.323486328125,0.2458633333444595,1.0,0.0,3.0,1.0,0.0
12336360,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58221435546875,0.9012032151222228,0.2321354895830154,0.2095829844474792,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.9963051080703736,0.3117943108081817,0.2959356009960174,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.985140025615692,0.2987067699432373,0.2094328105449676,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58270263671875,0.9537187218666076,0.2699629664421081,0.2565320134162903,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.8246705532073975,0.1767521351575851,0.7990641593933105,287.5830993652344,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0644226074219,287.5884094238281,1.0,0.3863675892353058,1.0,1.0,0.0,1.0,-2.125340700149536,2.1253371238708496,3.604472567531048e-06,1.6214512586593628,0.2671250402927398,0.2671250402927398,0.0,56.31670379638672,61.0,6959.8798828125,-0.0,751.6860961914062,1.0,283.1499938964844,287.2773742675781,290.5777893066406,291.1042175292969,293.1499938964844,293.1499938964844,283.1499938964844,18148.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338772654533386,1.0,0.0,0.0,0.3959255814552307,0.4777370989322662,1.0459856980560293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2270.60205078125,0.0,20.476655960083008,1895.4371337890625,0.0,169.51210021972656,0.2452831715345382,1.0,0.0,3.0,1.0,0.0
12336420,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67303466796875,0.8837741613388062,0.2312264591455459,0.2088920772075653,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9807581305503844,0.3102356791496277,0.2945922017097473,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737365722656,0.967887043952942,0.2973703742027282,0.2085964232683181,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.9327356219291688,0.2683866620063782,0.2551719844341278,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8094692230224609,0.1757476180791854,0.795153021812439,287.6738586425781,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0652770996094,287.67901611328125,1.0,0.3877354562282562,1.0,1.0,0.0,1.0,-2.115558862686157,2.1155552864074707,3.5715393096324988e-06,1.6138707399368286,0.2475267052650451,0.2475267052650451,0.0,58.75840759277344,79.0,6583.556640625,-0.0,752.007080078125,1.0,283.1499938964844,287.363037109375,290.5538635253906,291.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18110.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198734521865845,1.0,0.0,0.0,0.366747498512268,0.4819657206535339,9.031554171201606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.090087890625,0.0,20.44675064086914,1895.4371337890625,0.0,147.79478454589844,0.2443316876888275,1.0,0.0,3.0,1.0,0.0
12336480,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67303466796875,0.8837741613388062,0.2312264591455459,0.2088920772075653,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9807581305503844,0.3102356791496277,0.2945922017097473,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737365722656,0.967887043952942,0.2973703742027282,0.2085964232683181,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.9327356219291688,0.2683866620063782,0.2551719844341278,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.8094692230224609,0.1757476180791854,0.795153021812439,287.6738586425781,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0652770996094,287.67901611328125,1.0,0.3877354562282562,1.0,1.0,0.0,1.0,-2.115558862686157,2.1155552864074707,3.5715393096324988e-06,1.6138707399368286,0.2475267052650451,0.2475267052650451,0.0,58.75840759277344,79.0,6583.556640625,-0.0,752.007080078125,1.0,283.1499938964844,287.363037109375,290.5538635253906,291.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18110.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3198734521865845,1.0,0.0,0.0,0.366747498512268,0.4819657206535339,9.031554171201606e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.090087890625,0.0,20.44675064086914,1895.4371337890625,0.0,147.79478454589844,0.2443316876888275,1.0,0.0,3.0,1.0,0.0
12336540,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7598876953125,0.8444332480430603,0.2302054166793823,0.2083157896995544,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.9344753623008728,0.3085898458957672,0.2933932244777679,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76055908203125,0.9194695949554444,0.2959385812282562,0.2078607827425003,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76031494140625,0.8864555358886719,0.2667171359062195,0.25395068526268,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589416503906,0.7720186114311218,0.1746512353420257,0.7919107675552368,287.7606811523437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06512451171875,287.7655944824219,1.0,0.3938647806644439,1.0,1.0,0.0,1.0,-2.1071815490722656,2.107177972793579,3.5434982237347867e-06,1.6074000597000122,0.2278944551944732,0.2278944551944732,0.0,66.82481384277344,97.0,6224.326171875,-0.0,773.716552734375,1.0,283.1499938964844,287.4448547363281,290.52752685546875,290.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060453236103058,1.0,0.0,0.0,0.339857816696167,0.4840408563613891,7.931716616838003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.3851318359373,0.0,20.36461067199707,1895.4371337890625,0.0,125.8960189819336,0.2435021698474884,1.0,0.0,3.0,1.0,0.0
12336600,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7598876953125,0.8444332480430603,0.2302054166793823,0.2083157896995544,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606506347656,0.9344753623008728,0.3085898458957672,0.2933932244777679,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76055908203125,0.9194695949554444,0.2959385812282562,0.2078607827425003,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76031494140625,0.8864555358886719,0.2667171359062195,0.25395068526268,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589416503906,0.7720186114311218,0.1746512353420257,0.7919107675552368,287.7606811523437,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.06512451171875,287.7655944824219,1.0,0.3938647806644439,1.0,1.0,0.0,1.0,-2.1071815490722656,2.107177972793579,3.5434982237347867e-06,1.6074000597000122,0.2278944551944732,0.2278944551944732,0.0,66.82481384277344,97.0,6224.326171875,-0.0,773.716552734375,1.0,283.1499938964844,287.4448547363281,290.52752685546875,290.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18098.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060453236103058,1.0,0.0,0.0,0.339857816696167,0.4840408563613891,7.931716616838003e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.3851318359373,0.0,20.36461067199707,1895.4371337890625,0.0,125.8960189819336,0.2435021698474884,1.0,0.0,3.0,1.0,0.0
12336660,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.8055950999259949,0.2290723919868469,0.2077740132808685,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.8848069906234741,0.3068505525588989,0.2922497093677521,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.872540295124054,0.2944079041481018,0.2071618288755417,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427124023437,0.8433240652084351,0.2649486660957336,0.2527794241905212,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.7355629205703735,0.1734545677900314,0.7889015078544617,287.84307861328125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0639953613281,287.84771728515625,1.0,0.4030250608921051,1.0,1.0,0.0,1.0,-2.0992960929870605,2.099292516708374,3.5172263324056985e-06,1.6013178825378418,0.2081748694181442,0.2081748694181442,0.0,78.51715850830078,100.0,5879.86865234375,-0.0,808.6445922851562,1.0,283.1499938964844,287.5245361328125,290.5068054199219,290.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,18090.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293643444776535,1.0,0.0,0.0,0.3148424625396728,0.4850921630859375,7.057578521596497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.9873046875,0.0,20.259428024291992,1895.4371337890625,0.0,98.35446166992188,0.2427380383014679,1.0,0.0,3.0,1.0,0.0
12336720,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8423156738281,0.8055950999259949,0.2290723919868469,0.2077740132808685,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.8848069906234741,0.3068505525588989,0.2922497093677521,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.872540295124054,0.2944079041481018,0.2071618288755417,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427124023437,0.8433240652084351,0.2649486660957336,0.2527794241905212,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8414001464844,0.7355629205703735,0.1734545677900314,0.7889015078544617,287.84307861328125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0639953613281,287.84771728515625,1.0,0.4030250608921051,1.0,1.0,0.0,1.0,-2.0992960929870605,2.099292516708374,3.5172263324056985e-06,1.6013178825378418,0.2081748694181442,0.2081748694181442,0.0,78.51715850830078,100.0,5879.86865234375,-0.0,808.6445922851562,1.0,283.1499938964844,287.5245361328125,290.5068054199219,290.9481811523437,293.1499938964844,293.1499938964844,283.1499938964844,18090.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293643444776535,1.0,0.0,0.0,0.3148424625396728,0.4850921630859375,7.057578521596497e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.9873046875,0.0,20.259428024291992,1895.4371337890625,0.0,98.35446166992188,0.2427380383014679,1.0,0.0,3.0,1.0,0.0
12336780,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188537597656,0.7803513407707214,0.2278462499380111,0.2070406377315521,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91949462890625,0.8573364615440369,0.3050245344638824,0.2909144759178161,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.8461533784866333,0.2927889227867126,0.2063193619251251,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.8186988830566406,0.263089120388031,0.251411885023117,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179992675781,0.7141485810279846,0.172166422009468,0.7849555015563965,287.9195251464844,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0621032714844,287.9237976074219,1.0,0.409015029668808,1.0,1.0,0.0,1.0,-2.0894196033477783,2.089416265487671,3.4845181744458387e-06,1.593730330467224,0.188289389014244,0.188289389014244,0.0,87.45161437988281,88.0,5547.4912109375,-0.0,831.6900634765625,1.0,283.1499938964844,287.6029357910156,290.5201110839844,290.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18083.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917865514755249,1.0,0.0,0.0,0.2914599776268005,0.4857299029827118,6.334146096520499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.0015869140625,0.0,20.15104103088379,1895.4371337890625,0.0,87.58853912353516,0.242032989859581,1.0,0.0,3.0,1.0,0.0
12336840,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9188537597656,0.7803513407707214,0.2278462499380111,0.2070406377315521,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.91949462890625,0.8573364615440369,0.3050245344638824,0.2909144759178161,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.8461533784866333,0.2927889227867126,0.2063193619251251,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.8186988830566406,0.263089120388031,0.251411885023117,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9179992675781,0.7141485810279846,0.172166422009468,0.7849555015563965,287.9195251464844,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0621032714844,287.9237976074219,1.0,0.409015029668808,1.0,1.0,0.0,1.0,-2.0894196033477783,2.089416265487671,3.4845181744458387e-06,1.593730330467224,0.188289389014244,0.188289389014244,0.0,87.45161437988281,88.0,5547.4912109375,-0.0,831.6900634765625,1.0,283.1499938964844,287.6029357910156,290.5201110839844,290.9330139160156,293.1499938964844,293.1499938964844,283.1499938964844,18083.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917865514755249,1.0,0.0,0.0,0.2914599776268005,0.4857299029827118,6.334146096520499e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.0015869140625,0.0,20.15104103088379,1895.4371337890625,0.0,87.58853912353516,0.242032989859581,1.0,0.0,3.0,1.0,0.0
12336900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.7755312919616699,0.227211594581604,0.2065458595752716,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9550170898437,0.8521600961685181,0.3040865063667297,0.2901105284690857,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9549560546875,0.8412351608276367,0.291955292224884,0.2057977169752121,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9547424316406,0.8137450218200684,0.2621334493160248,0.2505906522274017,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.95361328125,0.7095547318458557,0.1714979410171508,0.7823340892791748,287.9550476074219,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0610046386719,287.9590759277344,1.0,0.4092334508895874,1.0,1.0,0.0,1.0,-2.0831003189086914,2.083096742630005,3.463687335170107e-06,1.588882327079773,0.1782527863979339,0.1782527863979339,0.0,89.08064270019531,88.0,5385.43505859375,-0.0,831.8119506835938,1.0,283.1499938964844,287.6416931152344,290.5089416503906,290.916015625,293.1499938964844,293.1499938964844,283.1499938964844,18079.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917642891407013,1.0,0.0,0.0,0.2803197205066681,0.4859749376773834,6.0139817570359355e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1744.8321533203125,0.0,20.098445892333984,1895.4371337890625,0.0,87.45238494873047,0.2417025417089462,1.0,0.0,3.0,1.0,0.0
12336960,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9879150390625,0.7744172215461731,0.2265715599060058,0.2059817463159561,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.8509073257446289,0.3031376004219055,0.2892293632030487,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884338378906,0.8400893211364746,0.2911122143268585,0.2052198499441146,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.812406599521637,0.2611667811870575,0.2496918886899948,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871520996094,0.7082405686378479,0.1708209067583084,0.7793532013893127,287.9885559082031,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.05987548828125,287.99237060546875,1.0,0.4081762433052063,1.0,1.0,0.0,1.0,-2.0760114192962646,2.076008081436157,3.4403710742481053e-06,1.5834249258041382,0.1681326180696487,0.1681326180696487,0.0,89.05123138427734,76.0,5226.1943359375,-0.0,825.3764038085938,1.0,283.1499938964844,287.6801452636719,290.4900817871094,290.8889465332031,293.1499938964844,293.1499938964844,283.1499938964844,18076.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914235293865204,1.0,0.0,0.0,0.2695147693157196,0.4861891567707062,5.715959705554496e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.10205078125,0.0,20.047487258911133,1895.4371337890625,0.0,85.35731506347656,0.2413864433765411,1.0,0.0,3.0,1.0,0.0
12337020,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.7793518900871277,0.2252790480852127,0.2047225534915924,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0506896972656,0.8559484481811523,0.3012117743492126,0.2873142659664154,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0506286621094,0.845066249370575,0.2894018292427063,0.2039540112018585,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504150390625,0.8168383240699768,0.259206086397171,0.2477418631315231,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494384765625,0.712200939655304,0.1694496124982834,0.7727082967758179,288.0507202148437,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0576477050781,288.0541687011719,1.0,0.4032279849052429,1.0,1.0,0.0,1.0,-2.0603573322296143,2.060353994369507,3.3891685689013684e-06,1.5713624954223633,0.1476210802793502,0.1476210802793502,0.0,85.77455139160156,64.0,4917.44091796875,-0.0,800.0245971679688,1.0,283.1499938964844,287.7569580078125,290.446044921875,290.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18069.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290221631526947,1.0,0.0,0.0,0.2488640993833542,0.4865928292274475,5.175434747428653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.1285400390625,0.0,19.95240592956543,1895.4371337890625,0.0,77.8780746459961,0.2407957315444946,1.0,0.0,3.0,1.0,0.0
12337080,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0501403808594,0.7793518900871277,0.2252790480852127,0.2047225534915924,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0506896972656,0.8559484481811523,0.3012117743492126,0.2873142659664154,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0506286621094,0.845066249370575,0.2894018292427063,0.2039540112018585,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0504150390625,0.8168383240699768,0.259206086397171,0.2477418631315231,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494384765625,0.712200939655304,0.1694496124982834,0.7727082967758179,288.0507202148437,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0576477050781,288.0541687011719,1.0,0.4032279849052429,1.0,1.0,0.0,1.0,-2.0603573322296143,2.060353994369507,3.3891685689013684e-06,1.5713624954223633,0.1476210802793502,0.1476210802793502,0.0,85.77455139160156,64.0,4917.44091796875,-0.0,800.0245971679688,1.0,283.1499938964844,287.7569580078125,290.446044921875,290.8236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18069.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290221631526947,1.0,0.0,0.0,0.2488640993833542,0.4865928292274475,5.175434747428653e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.1285400390625,0.0,19.95240592956543,1895.4371337890625,0.0,77.8780746459961,0.2407957315444946,1.0,0.0,3.0,1.0,0.0
12337140,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.7922922968864441,0.0,0.2033403813838958,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.8695733547210693,0.0,0.2852521240711212,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.8583234548568726,0.0,0.2025825679302215,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.8287620544433594,0.0,0.2456461489200592,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.722678542137146,0.0,0.7654410004615784,288.10723876953125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0556030273437,288.11041259765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.043328285217285,2.0433249473571777,3.333926088089356e-06,1.558229923248291,0.0,0.0,0.0,79.51936340332031,60.0,4621.76708984375,-0.0,763.4796752929688,0.0,283.1499938964844,287.8346252441406,290.399169921875,290.7546081542969,293.1499938964844,293.1499938964844,278.1499938964844,18063.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2294222116470337,0.4869980812072754,4.695456023995348e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86710548400879,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.7922922968864441,0.0,0.2033403813838958,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.8695733547210693,0.0,0.2852521240711212,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.8583234548568726,0.0,0.2025825679302215,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.8287620544433594,0.0,0.2456461489200592,297.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.722678542137146,0.0,0.7654410004615784,288.10723876953125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0556030273437,288.11041259765625,0.0,0.0,1.0,1.0,0.0,1.0,-2.043328285217285,2.0433249473571777,3.333926088089356e-06,1.558229923248291,0.0,0.0,0.0,79.51936340332031,60.0,4621.76708984375,-0.0,763.4796752929688,0.0,283.1499938964844,287.8346252441406,290.399169921875,290.7546081542969,293.1499938964844,293.1499938964844,278.1499938964844,18063.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2294222116470337,0.4869980812072754,4.695456023995348e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86710548400879,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.32208251953125,0.3559013903141022,0.0,0.0008997134282253,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.3559013903141022,0.0,0.000947444466874,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241882324219,0.3559013903141022,0.0,0.000699779135175,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221740722656,0.3559013903141022,0.0,0.0009474435355514,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31787109375,0.0,0.0,0.0044942372478544,288.39532470703125,294.1499938964844,290.3163452148437,287.3811950683594,290.30078125,296.66259765625,286.9550476074219,0.0,0.0,0.8010427951812744,0.8010427951812744,0.1989572197198867,1.0,-0.0096469083800911,0.0096724741160869,-2.556630533945281e-05,-0.0110445618629455,0.0,0.0,0.0,-0.0507049225270748,60.0,927.2943115234376,-0.0,-6.267664957704255e-06,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,1.6565900295972824e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.791678648976544e-14,6.141543165954362e-14,3.297660525106348e-20,2.7329072338488913e-10,2.7329041807355736e-10,2.8629909493564404e-16,0.0,0.0,-0.0,0.0,0.0,2.0976825944950818e-23,1.0668832852053291e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,0.0008154532406479,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0011140090646222,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0007937293266877,297.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3185119628906,0.0,0.0,0.0009716395288705,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148498535156,0.0,0.0,0.0031752923969179,288.3847961425781,294.1499938964844,290.2825012207031,287.3567199707031,290.3005065917969,296.05780029296875,286.3349914550781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0035616748500615,0.0048818658106029,-0.001320190844126,-0.014062444679439,0.0,0.0,0.0,-0.019475869834423,60.0,349.98651123046875,-0.0,-4.635375262296293e-06,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.028450819129922e-29,1.250394247841993e-28,8.441094453381903e-32,-4.305856366902108e-19,-4.302674564977134e-19,-3.1818453438777294e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053283691406,0.0,0.0,0.0001142394976341,297.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,0.0001264518359676,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.306396484375,0.0,0.0,9.269633301300928e-05,297.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3051147460937,0.0,0.0,0.0001230209309142,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022766113281,0.0,0.0,0.0005490066250786,288.36456298828125,294.1499938964844,290.2490539550781,287.3324279785156,290.2936096191406,295.2870483398437,286.13775634765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0012750086607411,0.0023770746774971,-0.0036520832218229,-0.0160812269896268,0.0,0.0,0.0,0.0046064788475632,60.0,133.36322021484375,-0.0,-9.927607891313529e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5399467370145164e-37,3.5039972567889208e-37,8.979897228420638e-38,1.1141121994859835e-20,8.647217684452207e-21,2.4939045123560208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33209228515625,0.0,0.0,9.531481919111684e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,0.0001004880177788,297.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,7.420681504299864e-05,297.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314514160156,0.0,0.0,0.0001004228834062,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285827636719,0.0,0.0,0.0004757053102366,288.401611328125,294.1499938964844,290.2157897949219,287.3081970214844,290.2622375488281,294.5069274902344,286.0990600585937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0027308838907629,0.000890209514182,0.0018406744347885,-0.0184019841253757,0.0,0.0,0.0,-0.0172804780304431,60.0,51.13484191894531,-0.0,-7.031288618009057e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-5.8629907504969375e-21,-2.978969403177904e-21,-2.8840215492674255e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3309936523437,0.0,0.0,9.568432869855314e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3314208984375,0.0,0.0,0.0001007608152576,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,7.442155038006604e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,0.0001007605460472,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0004779602459166,288.3993835449219,294.1499938964844,290.1827087402344,287.28399658203125,290.2620544433594,293.8780517578125,286.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203119600191,3.552385763327948e-08,0.001020276453346,-0.0186708122491836,0.0,0.0,0.0,-0.0085592381656169,60.0,20.40489387512207,-0.0,-7.088722497883283e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930690717652358e-21,-2.9654291674087496e-21,-2.9652615502436082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32977294921875,0.0,0.0,9.56707081058994e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302001953125,0.0,0.0,0.0001007462706184,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,7.441082561854273e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.0001007461105473,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,0.0004778928996529,288.39703369140625,294.1499938964844,290.1498413085937,287.2598876953125,290.2611999511719,293.3368530273437,286.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195116046816,7.477184205129106e-09,0.001019504154101,-0.0186307467520236,0.0,0.0,0.0,-0.008547818288207,60.0,9.172833442687988,-0.0,-7.086696030000894e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930809463306699e-21,-2.9654047316533495e-21,-2.9654047316533495e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,9.56433214014396e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0001007174214464,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,7.43895216146484e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,0.0001007172686513,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,0.0004777561407536,288.3919982910156,294.1499938964844,290.0847473144531,287.2118835449219,290.2585754394531,292.468505859375,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192177724093,7.444334926276497e-09,0.0010192103218287,-0.0185489263385534,0.0,0.0,0.0,-0.0085321916267275,60.0,3.465325355529785,-0.0,-7.082611830355745e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930809059409916e-21,-2.9654045297049577e-21,-2.9654045297049577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270874023437,0.0,0.0,9.56433214014396e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275146484375,0.0,0.0,0.0001007174214464,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,7.43895216146484e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,0.0001007172686513,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,0.0004777561407536,288.3919982910156,294.1499938964844,290.0847473144531,287.2118835449219,290.2585754394531,292.468505859375,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192177724093,7.444334926276497e-09,0.0010192103218287,-0.0185489263385534,0.0,0.0,0.0,-0.0085321916267275,60.0,3.465325355529785,-0.0,-7.082611830355745e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930809059409916e-21,-2.9654045297049577e-21,-2.9654045297049577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.561483602738008e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0001006874226732,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,7.43673590477556e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001006872698781,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0004776138812303,288.38653564453125,294.1499938964844,290.0204772949219,287.1641845703125,290.2548522949219,291.8200988769531,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,7.411845359683866e-09,0.0010189049644395,-0.0184638630598783,0.0,0.0,0.0,-0.0085159456357359,60.0,2.7477827072143555,-0.0,-7.07836775859505e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,9.561483602738008e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32452392578125,0.0,0.0,0.0001006874226732,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,7.43673590477556e-05,297.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0001006872698781,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207092285156,0.0,0.0,0.0004776138812303,288.38653564453125,294.1499938964844,290.0204772949219,287.1641845703125,290.2548522949219,291.8200988769531,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,7.411845359683866e-09,0.0010189049644395,-0.0184638630598783,0.0,0.0,0.0,-0.0085159456357359,60.0,2.7477827072143555,-0.0,-7.07836775859505e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
