time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337860,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.55856521613896e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,0.0001006566817522,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218078613281,0.0,0.0,7.434465805999935e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,0.0001006565289571,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,0.0004774681001435,288.3807067871094,294.1499938964844,289.95709228515625,287.1167907714844,290.25006103515625,291.3302307128906,286.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018599490635,7.378562649762443e-09,0.0010185921564698,-0.0183767173439264,0.0,0.0,0.0,-0.0084993029013276,60.0,2.5696592330932617,-0.0,-7.074021368680405e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,9.55856521613896e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211975097656,0.0,0.0,0.0001006566817522,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3218078613281,0.0,0.0,7.434465805999935e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201904296875,0.0,0.0,0.0001006565289571,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.31744384765625,0.0,0.0,0.0004774681001435,288.3807067871094,294.1499938964844,289.95709228515625,287.1167907714844,290.25006103515625,291.3302307128906,286.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018599490635,7.378562649762443e-09,0.0010185921564698,-0.0183767173439264,0.0,0.0,0.0,-0.0084993029013276,60.0,2.5696592330932617,-0.0,-7.074021368680405e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,9.555612632539125e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,0.0001006255915854,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,7.432169513776898e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0001006254387903,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139038085937,0.0,0.0,0.0004773206601385,288.37451171875,294.1499938964844,289.8945617675781,287.0697937011719,290.24420166015625,290.9563293457031,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182830737903,7.344902908101858e-09,0.001018275739625,-0.0182885862886905,0.0,0.0,0.0,-0.0084824720397591,60.0,2.465982913970948,-0.0,-7.069626661859729e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.31719970703125,0.0,0.0,9.555612632539125e-05,298.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,0.0001006255915854,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182067871094,0.0,0.0,7.432169513776898e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0001006254387903,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139038085937,0.0,0.0,0.0004773206601385,288.37451171875,294.1499938964844,289.8945617675781,287.0697937011719,290.24420166015625,290.9563293457031,286.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182830737903,7.344902908101858e-09,0.001018275739625,-0.0182885862886905,0.0,0.0,0.0,-0.0084824720397591,60.0,2.465982913970948,-0.0,-7.069626661859729e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153076171875,0.0,0.0,9.554134885547684e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31573486328125,0.0,0.0,0.000100610028312,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,7.431019912473857e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.314697265625,0.0,0.0,0.0001006098827929,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,0.0004772468819282,288.3713073730469,294.1499938964844,289.8636474609375,287.04644775390625,290.2408752441406,290.8027648925781,286.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181247489526,7.328056383926196e-09,0.0010181174147874,-0.0182444769889116,0.0,0.0,0.0,-0.0084740482270717,60.0,2.420379400253296,-0.0,-7.067428242635287e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3133544921875,0.0,0.0,9.552663686918096e-05,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,0.0001005945305223,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3143615722656,0.0,0.0,7.429875404341146e-05,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3127746582031,0.0,0.0,0.0001005943777272,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31011962890625,0.0,0.0,0.0004771733656525,288.3680114746094,294.1499938964844,289.8329467773437,287.023193359375,290.2373352050781,290.6669921875,286.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179670061916,7.3112782494888515e-09,0.0010179596720263,-0.018200546503067,0.0,0.0,0.0,-0.008465657941997,60.0,2.3765106201171875,-0.0,-7.065238349923676e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,9.54976349021308e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,0.0001005639860522,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,7.427619129884988e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0001005638405331,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,0.0004770285449922,288.3612365722656,294.1499938964844,289.7722473144531,286.9769897460937,290.2294616699219,290.4385070800781,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176561772823,7.278214475547884e-09,0.001017648843117,-0.018113974481821,0.0,0.0,0.0,-0.0084491241723299,60.0,2.29245662689209,-0.0,-7.06092393443214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,9.54976349021308e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,0.0001005639860522,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102722167969,0.0,0.0,7.427619129884988e-05,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086853027344,0.0,0.0,0.0001005638405331,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,0.0004770285449922,288.3612365722656,294.1499938964844,289.7722473144531,286.9769897460937,290.2294616699219,290.4385070800781,286.55792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176561772823,7.278214475547884e-09,0.001017648843117,-0.018113974481821,0.0,0.0,0.0,-0.0084491241723299,60.0,2.29245662689209,-0.0,-7.06092393443214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,9.546960063744336e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,0.0001005344602162,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,7.425438525388017e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,0.0001005343146971,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,0.0004768885264638,288.3541564941406,294.1499938964844,289.7125244140625,286.9312744140625,290.220703125,290.2552795410156,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173555929213,7.246247601955247e-09,0.0010173483751714,-0.01803027279675,0.0,0.0,0.0,-0.0084331398829817,60.0,2.2125282287597656,-0.0,-7.056754469658699e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,9.546960063744336e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3053894042969,0.0,0.0,0.0001005344602162,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30596923828125,0.0,0.0,7.425438525388017e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,0.0001005343146971,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30181884765625,0.0,0.0,0.0004768885264638,288.3541564941406,294.1499938964844,289.7125244140625,286.9312744140625,290.220703125,290.2552795410156,286.6084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173555929213,7.246247601955247e-09,0.0010173483751714,-0.01803027279675,0.0,0.0,0.0,-0.0084331398829817,60.0,2.2125282287597656,-0.0,-7.056754469658699e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,9.544275962980464e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,0.000100506185845,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,7.423350325552747e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0001005060476018,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0004767544742207,288.34686279296875,294.1499938964844,289.6537475585937,286.88604736328125,290.21099853515625,290.105224609375,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170678142458,7.215636532720282e-09,0.0010170605964958,-0.0179501231759786,0.0,0.0,0.0,-0.0084178326651453,60.0,2.136281013488769,-0.0,-7.052762640569199e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30047607421875,0.0,0.0,9.544275962980464e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008728027344,0.0,0.0,0.000100506185845,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,7.423350325552747e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2998962402344,0.0,0.0,0.0001005060476018,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,0.0004767544742207,288.34686279296875,294.1499938964844,289.6537475585937,286.88604736328125,290.21099853515625,290.105224609375,286.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170678142458,7.215636532720282e-09,0.0010170605964958,-0.0179501231759786,0.0,0.0,0.0,-0.0084178326651453,60.0,2.136281013488769,-0.0,-7.052762640569199e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,9.541706094751136e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0001004791265586,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,7.42135161999613e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0001004789810394,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,0.0004766261263284,288.33935546875,294.1499938964844,289.5959777832031,286.8413391113281,290.200439453125,289.9798583984375,286.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016792259179,7.1863244244241295e-09,0.0010167850414291,-0.0178733728826046,0.0,0.0,0.0,-0.008403175510466,60.0,2.0634562969207764,-0.0,-7.048941341736281e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2957763671875,0.0,0.0,9.541706094751136e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,0.0001004791265586,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2967529296875,0.0,0.0,7.42135161999613e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0001004789810394,298.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,0.0004766261263284,288.33935546875,294.1499938964844,289.5959777832031,286.8413391113281,290.200439453125,289.9798583984375,286.6981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016792259179,7.1863244244241295e-09,0.0010167850414291,-0.0178733728826046,0.0,0.0,0.0,-0.008403175510466,60.0,2.0634562969207764,-0.0,-7.048941341736281e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,9.540461178403348e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29376220703125,0.0,0.0,0.000100466008007,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943115234375,0.0,0.0,7.420383190037683e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928161621094,0.0,0.0,0.0001004658697638,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,0.0004765639605466,288.33551025390625,294.1499938964844,289.56744384765625,286.8191833496094,290.19482421875,289.9242248535156,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166587308049,7.172121119225494e-09,0.0010166515130549,-0.017836183309555,0.0,0.0,0.0,-0.008396073244512,60.0,2.028224468231201,-0.0,-7.047090377909626e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,9.539241000311448e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29132080078125,0.0,0.0,0.0001004531586659,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2918701171875,0.0,0.0,7.419433677569032e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,0.0001004530204227,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2878723144531,0.0,0.0,0.0004765029880218,288.3316345214844,294.1499938964844,289.5391845703125,286.79718017578125,290.18902587890625,289.8724670410156,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165278799831,7.158196702050645e-09,0.0010165206622332,-0.017799723893404,0.0,0.0,0.0,-0.0083891097456216,60.0,1.9937570095062256,-0.0,-7.045275651762496e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.285888671875,0.0,0.0,9.53686612774618e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,0.0001004281511995,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.41758631193079e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,0.0001004280129563,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0004763844190165,288.32373046875,294.1499938964844,289.48345947265625,286.7536315917969,290.17681884765625,289.7786865234375,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016273163259,7.1311041516253235e-09,0.001016265945509,-0.0177287850528955,0.0,0.0,0.0,-0.0083755627274513,60.0,1.927015781402588,-0.0,-7.04174567545124e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.285888671875,0.0,0.0,9.53686612774618e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2862854003906,0.0,0.0,0.0001004281511995,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2868347167969,0.0,0.0,7.41758631193079e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,0.0001004280129563,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.0,0.0,0.0004763844190165,288.32373046875,294.1499938964844,289.48345947265625,286.7536315917969,290.17681884765625,289.7786865234375,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016273163259,7.1311041516253235e-09,0.001016265945509,-0.0177287850528955,0.0,0.0,0.0,-0.0083755627274513,60.0,1.927015781402588,-0.0,-7.04174567545124e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,9.53456838033162e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,0.0001004039440886,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.415799336740747e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,0.0001004038131213,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.000476269662613,288.3157043457031,294.1499938964844,289.4288024902344,286.7106628417969,290.163818359375,289.6953125,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160265956074,7.104882460140516e-09,0.0010160194942727,-0.0176601260900497,0.0,0.0,0.0,-0.0083624506369233,60.0,1.863086462020874,-0.0,-7.03833009652044e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,9.53456838033162e-05,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2810974121094,0.0,0.0,0.0001004039440886,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816467285156,0.0,0.0,7.415799336740747e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801818847656,0.0,0.0,0.0001004038131213,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2777709960937,0.0,0.0,0.000476269662613,288.3157043457031,294.1499938964844,289.4288024902344,286.7106628417969,290.163818359375,289.6953125,286.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160265956074,7.104882460140516e-09,0.0010160194942727,-0.0176601260900497,0.0,0.0,0.0,-0.0083624506369233,60.0,1.863086462020874,-0.0,-7.03833009652044e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.532332478556782e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,0.0001003803990897,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,7.414059655275196e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748718261719,0.0,0.0,0.0001003802608465,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,0.0004761579912155,288.3074951171875,294.1499938964844,289.37518310546875,286.6683349609375,290.1501159667969,289.6196594238281,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157866636291,7.0793642059641115e-09,0.0010157796787098,-0.0175933092832565,0.0,0.0,0.0,-0.0083496905863285,60.0,1.8017622232437127,-0.0,-7.03500688814529e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.532332478556782e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,0.0001003803990897,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763366699219,0.0,0.0,7.414059655275196e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748718261719,0.0,0.0,0.0001003802608465,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724914550781,0.0,0.0,0.0004761579912155,288.3074951171875,294.1499938964844,289.37518310546875,286.6683349609375,290.1501159667969,289.6196594238281,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157866636291,7.0793642059641115e-09,0.0010157796787098,-0.0175933092832565,0.0,0.0,0.0,-0.0083496905863285,60.0,1.8017622232437127,-0.0,-7.03500688814529e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699890136719,0.0,0.0,9.530144598102196e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,0.000100357356132,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,7.412357808789238e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,0.0001003572251647,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,0.000476048735436,288.2991943359375,294.1499938964844,289.3226928710937,286.626708984375,290.1356811523437,289.5500793457031,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155519703403,7.054393513783452e-09,0.0010155448690056,-0.017527924850583,0.0,0.0,0.0,-0.008337203413248,60.0,1.742921233177185,-0.0,-7.031755444586453e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699890136719,0.0,0.0,9.530144598102196e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2703552246094,0.0,0.0,0.000100357356132,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,7.412357808789238e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,0.0001003572251647,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,0.000476048735436,288.2991943359375,294.1499938964844,289.3226928710937,286.626708984375,290.1356811523437,289.5500793457031,286.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155519703403,7.054393513783452e-09,0.0010155448690056,-0.017527924850583,0.0,0.0,0.0,-0.008337203413248,60.0,1.742921233177185,-0.0,-7.031755444586453e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672119140625,0.0,0.0,9.529064845992252e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.0001003459838102,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,7.411518163280562e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2666931152344,0.0,0.0,0.000100345852843,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26434326171875,0.0,0.0,0.0004759948060382,288.29498291015625,294.1499938964844,289.2968444824219,286.60614013671875,290.1282043457031,289.5171813964844,286.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015436137095,7.042070038210113e-09,0.0010154290357604,-0.0174956563860178,0.0,0.0,0.0,-0.0083310417830944,60.0,1.714411735534668,-0.0,-7.030151039089105e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2644348144531,0.0,0.0,9.527993097435684e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.000100334691524,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,7.410683610942215e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.263916015625,0.0,0.0,0.0001003345605568,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615661621094,0.0,0.0,0.000475941284094,288.290771484375,294.1499938964844,289.27130126953125,286.58575439453125,290.1205749511719,289.4852905273437,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153211187571,7.029834048211114e-09,0.0010153140174224,-0.0174636170268058,0.0,0.0,0.0,-0.0083249229937791,60.0,1.6864732503890991,-0.0,-7.028558712818267e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.52586779021658e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,0.0001003123106784,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,7.409030513372272e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,0.0001003121797111,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559509277344,0.0,0.0,0.0004758351424243,288.2822265625,294.1499938964844,289.2210693359375,286.5455627441406,290.1048278808594,289.4242248535156,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150930611416,7.005578339658314e-09,0.0010150860762223,-0.0174001045525074,0.0,0.0,0.0,-0.0083127934485673,60.0,1.6322275400161743,-0.0,-7.025401771443286e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.52586779021658e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,0.0001003123106784,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596740722656,0.0,0.0,7.409030513372272e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,0.0001003121797111,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559509277344,0.0,0.0,0.0004758351424243,288.2822265625,294.1499938964844,289.2210693359375,286.5455627441406,290.1048278808594,289.4242248535156,286.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150930611416,7.005578339658314e-09,0.0010150860762223,-0.0174001045525074,0.0,0.0,0.0,-0.0083127934485673,60.0,1.6322275400161743,-0.0,-7.025401771443286e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,9.523762855678795e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,0.0001002901408355,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,7.407393422909081e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,0.0001002900098683,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0004757300193887,288.27362060546875,294.1499938964844,289.1719970703125,286.506103515625,290.0884704589844,289.3662414550781,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148672154173,6.981554001583845e-09,0.001014860230498,-0.0173371974378824,0.0,0.0,0.0,-0.0083007803186774,60.0,1.5801377296447754,-0.0,-7.02227538340594e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530212402344,0.0,0.0,9.523762855678795e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,0.0001002901408355,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.25390625,0.0,0.0,7.407393422909081e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,0.0001002900098683,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0004757300193887,288.27362060546875,294.1499938964844,289.1719970703125,286.506103515625,290.0884704589844,289.3662414550781,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148672154173,6.981554001583845e-09,0.001014860230498,-0.0173371974378824,0.0,0.0,0.0,-0.0083007803186774,60.0,1.5801377296447754,-0.0,-7.02227538340594e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,9.521675383439288e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,0.0001002681456157,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,7.405769429169595e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,0.0001002680219244,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0004756257403641,288.2649230957031,294.1499938964844,289.1241149902344,286.46746826171875,290.0715637207031,289.3108215332031,286.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146431159228,6.95772550685092e-09,0.0010146362474188,-0.0172748044133186,0.0,0.0,0.0,-0.0082888649776577,60.0,1.5300779342651367,-0.0,-7.019175995992556e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2471923828125,0.0,0.0,9.521675383439288e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24755859375,0.0,0.0,0.0001002681456157,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.248046875,0.0,0.0,7.405769429169595e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2467041015625,0.0,0.0,0.0001002680219244,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.24444580078125,0.0,0.0,0.0004756257403641,288.2649230957031,294.1499938964844,289.1241149902344,286.46746826171875,290.0715637207031,289.3108215332031,286.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146431159228,6.95772550685092e-09,0.0010146362474188,-0.0172748044133186,0.0,0.0,0.0,-0.0082888649776577,60.0,1.5300779342651367,-0.0,-7.019175995992556e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,9.519604645902292e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,0.0001002463395707,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.404158532153815e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,0.0001002462158794,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,0.0004755223635584,288.2561950683594,294.1499938964844,289.0774230957031,286.4296569824219,290.0541076660156,289.2576599121094,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144209954887,6.934096852262428e-09,0.0010144141269847,-0.0172129329293966,0.0,0.0,0.0,-0.0082770502194762,60.0,1.4820164442062378,-0.0,-7.016102898660392e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,9.519604645902292e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2416381835937,0.0,0.0,0.0001002463395707,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,7.404158532153815e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24078369140625,0.0,0.0,0.0001002462158794,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2385559082031,0.0,0.0,0.0004755223635584,288.2561950683594,294.1499938964844,289.0774230957031,286.4296569824219,290.0541076660156,289.2576599121094,286.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144209954887,6.934096852262428e-09,0.0010144141269847,-0.0172129329293966,0.0,0.0,0.0,-0.0082770502194762,60.0,1.4820164442062378,-0.0,-7.016102898660392e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.23828125,0.0,0.0,9.518577280687168e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386474609375,0.0,0.0,0.0001002355202217,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,7.403358904412016e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.0,0.0,0.0001002353965304,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.235595703125,0.0,0.0,0.0004754710244014,288.2518005371094,294.1499938964844,289.0545349121094,286.4110412597656,290.0451965332031,289.2318420410156,286.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143107501789,6.9223689003194985e-09,0.001014303881675,-0.0171822234988212,0.0,0.0,0.0,-0.0082711856812238,60.0,1.458715796470642,-0.0,-7.014578073949451e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.517555736238136e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356262207031,0.0,0.0,0.0001002247590804,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2361145019531,0.0,0.0,7.402564369840547e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0001002246353891,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23260498046875,0.0,0.0,0.0004754200053866,288.24737548828125,294.1499938964844,289.031982421875,286.3926696777344,290.0361633300781,289.2064514160156,287.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142012033611,6.910709782204094e-09,0.0010141942184418,-0.0171516947448253,0.0,0.0,0.0,-0.0082653556019067,60.0,1.4358676671981812,-0.0,-7.013061775751339e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,9.515534475212915e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,0.0001002034696284,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,7.400992035400122e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,0.0001002033459371,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0004753190733026,288.238525390625,294.1499938964844,288.9877624511719,286.3565673828125,290.0177001953125,289.156982421875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139843216165,6.887642456376852e-09,0.0010139774531126,-0.0170912947505712,0.0,0.0,0.0,-0.0082538211718201,60.0,1.3915517330169678,-0.0,-7.010063285406434e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.229248046875,0.0,0.0,9.515534475212915e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,0.0001002034696284,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23004150390625,0.0,0.0,7.400992035400122e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,0.0001002033459371,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2265930175781,0.0,0.0,0.0004753190733026,288.238525390625,294.1499938964844,288.9877624511719,286.3565673828125,290.0177001953125,289.156982421875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139843216165,6.887642456376852e-09,0.0010139774531126,-0.0170912947505712,0.0,0.0,0.0,-0.0082538211718201,60.0,1.3915517330169678,-0.0,-7.010063285406434e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.51355104916729e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,0.0001001825803541,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,7.399449532385916e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001001824639388,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0004752200038637,288.2296447753906,294.1499938964844,288.94482421875,286.3213806152344,289.9988098144531,289.10919189453125,287.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137715144082,6.865009005707634e-09,0.0010137646459043,-0.0170320272445678,0.0,0.0,0.0,-0.0082425028085708,60.0,1.349038004875183,-0.0,-7.007121638480386e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
