time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340200,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.51355104916729e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,0.0001001825803541,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,7.399449532385916e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,0.0001001824639388,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2204895019531,0.0,0.0,0.0004752200038637,288.2296447753906,294.1499938964844,288.94482421875,286.3213806152344,289.9988098144531,289.10919189453125,287.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137715144082,6.865009005707634e-09,0.0010137646459043,-0.0170320272445678,0.0,0.0,0.0,-0.0082425028085708,60.0,1.349038004875183,-0.0,-7.007121638480386e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,9.511618554824965e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,0.0001001622295007,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,7.397946319542825e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0001001621130853,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,0.000475123495562,288.2207336425781,294.1499938964844,288.9031982421875,286.2871398925781,289.9795227050781,289.0629272460937,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135641787201,6.842951538743591e-09,0.0010135573102161,-0.0169742703437805,0.0,0.0,0.0,-0.0082314731553196,60.0,1.308279514312744,-0.0,-7.004255309084328e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2169494628906,0.0,0.0,9.511618554824965e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172546386719,0.0,0.0,0.0001001622295007,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,7.397946319542825e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0001001621130853,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21435546875,0.0,0.0,0.000475123495562,288.2207336425781,294.1499938964844,288.9031982421875,286.2871398925781,289.9795227050781,289.0629272460937,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135641787201,6.842951538743591e-09,0.0010135573102161,-0.0169742703437805,0.0,0.0,0.0,-0.0082314731553196,60.0,1.308279514312744,-0.0,-7.004255309084328e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,9.509751544101164e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001001425625872,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,7.396494038403034e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0001001424461719,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.000475030275993,288.2118225097656,294.1499938964844,288.8628845214844,286.2538757324219,289.9598083496094,289.01812744140625,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,6.821640585741306e-09,0.0010133569594472,-0.0169184673577547,0.0,0.0,0.0,-0.0082208169624209,60.0,1.2692384719848633,-0.0,-7.001486324043071e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,9.509751544101164e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001001425625872,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,7.396494038403034e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0001001424461719,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081604003906,0.0,0.0,0.000475030275993,288.2118225097656,294.1499938964844,288.8628845214844,286.2538757324219,289.9598083496094,289.01812744140625,287.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,6.821640585741306e-09,0.0010133569594472,-0.0169184673577547,0.0,0.0,0.0,-0.0082208169624209,60.0,1.2692384719848633,-0.0,-7.001486324043071e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20758056640625,0.0,0.0,9.508850052952766e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079162597656,0.0,0.0,0.0001001330674625,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083740234375,0.0,0.0,7.395791908493266e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0001001329510472,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050476074219,0.0,0.0,0.0004749852232635,288.20733642578125,294.1499938964844,288.8432006835937,286.23760986328125,289.9497985839844,288.996337890625,287.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132669704034,6.8113421569648835e-09,0.0010132602183148,-0.0168915018439292,0.0,0.0,0.0,-0.0082156667485833,60.0,1.2503889799118042,-0.0,-7.000148372071635e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2044372558594,0.0,0.0,9.507968934485687e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20477294921875,0.0,0.0,0.0001001237906166,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052307128906,0.0,0.0,7.395107240881771e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,0.0001001236742013,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019348144531,0.0,0.0,0.0004749412473756,288.202880859375,294.1499938964844,288.8238830566406,286.2215881347656,289.9397277832031,288.9748840332031,287.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131724411621,6.8012866449862486e-09,0.0010131656890735,-0.0168651714920997,0.0,0.0,0.0,-0.0082106385380029,60.0,1.23194420337677,-0.0,-6.998842394523308e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.506284550298004e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,0.000100106044556,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,7.393796113319695e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,0.0001001059281406,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0004748571082018,288.19390869140625,294.1499938964844,288.7862548828125,286.1903381347656,289.9193420410156,288.932861328125,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012991531752,6.782042483166606e-09,0.0010129847796633,-0.0168147794902324,0.0,0.0,0.0,-0.008201016113162,60.0,1.1961053609848022,-0.0,-6.99634341572164e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981506347656,0.0,0.0,9.506284550298004e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1984558105469,0.0,0.0,0.000100106044556,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19891357421875,0.0,0.0,7.393796113319695e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,0.0001001059281406,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,0.0004748571082018,288.19390869140625,294.1499938964844,288.7862548828125,286.1903381347656,289.9193420410156,288.932861328125,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012991531752,6.782042483166606e-09,0.0010129847796633,-0.0168147794902324,0.0,0.0,0.0,-0.008201016113162,60.0,1.1961053609848022,-0.0,-6.99634341572164e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.50472167460248e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001000895863398,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,7.392581028398126e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.0001000894772005,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,0.0004747790808323,288.1849670410156,294.1499938964844,288.75,286.1601257324219,289.898681640625,288.8922119140625,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128236608579,6.764187432395374e-09,0.0010128169087693,-0.0167680252343416,0.0,0.0,0.0,-0.0081920875236392,60.0,1.1618962287902832,-0.0,-6.994024914774857e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,9.50472167460248e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001000895863398,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19256591796875,0.0,0.0,7.392581028398126e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.0001000894772005,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893615722656,0.0,0.0,0.0004747790808323,288.1849670410156,294.1499938964844,288.75,286.1601257324219,289.898681640625,288.8922119140625,287.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128236608579,6.764187432395374e-09,0.0010128169087693,-0.0167680252343416,0.0,0.0,0.0,-0.0081920875236392,60.0,1.1618962287902832,-0.0,-6.994024914774857e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,9.503225737717004e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0001000738266156,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,7.391416875179857e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.0001000737174763,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0004747043421957,288.176025390625,294.1499938964844,288.7174987792969,286.1329040527344,289.87774658203125,288.8531799316406,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126628912985,6.747085556924048e-09,0.0010126561392098,-0.0167232435196638,0.0,0.0,0.0,-0.008183536119759,60.0,1.1299316883087158,-0.0,-6.991804468725604e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854553222656,0.0,0.0,9.503225737717004e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1857604980469,0.0,0.0,0.0001000738266156,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861877441406,0.0,0.0,7.391416875179857e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849975585937,0.0,0.0,0.0001000737174763,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0004747043421957,288.176025390625,294.1499938964844,288.7174987792969,286.1329040527344,289.87774658203125,288.8531799316406,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126628912985,6.747085556924048e-09,0.0010126561392098,-0.0167232435196638,0.0,0.0,0.0,-0.008183536119759,60.0,1.1299316883087158,-0.0,-6.991804468725604e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.501727618044242e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.0001000580450636,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,7.390251266770065e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,0.0001000579359242,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,0.0004746295453514,288.1670837402344,294.1499938964844,288.6908874511719,286.1103820800781,289.856689453125,288.816650390625,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125018889084,6.729963253349069e-09,0.0010124952532351,-0.0166784096509218,0.0,0.0,0.0,-0.008174973540008,60.0,1.1019304990768433,-0.0,-6.989581891048148e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790466308594,0.0,0.0,9.501727618044242e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.0001000580450636,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797790527344,0.0,0.0,7.390251266770065e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,0.0001000579359242,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766662597656,0.0,0.0,0.0004746295453514,288.1670837402344,294.1499938964844,288.6908874511719,286.1103820800781,289.856689453125,288.816650390625,287.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125018889084,6.729963253349069e-09,0.0010124952532351,-0.0166784096509218,0.0,0.0,0.0,-0.008174973540008,60.0,1.1019304990768433,-0.0,-6.989581891048148e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17584228515625,0.0,0.0,9.50097819440998e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0001000501506496,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,7.389668462565169e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1754150390625,0.0,0.0,0.0001000500415102,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,0.0004745921178255,288.1626281738281,294.1499938964844,288.6796875,286.1007995605469,289.8461608886719,288.79962158203125,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012421445921,6.721398104758691e-09,0.0010124146938323,-0.0166559796780347,0.0,0.0,0.0,-0.0081706903874874,60.0,1.0896410942077637,-0.0,-6.988469891666682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1726379394531,0.0,0.0,9.50022804317996e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729431152344,0.0,0.0,0.0001000422562356,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,7.389084930764511e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,0.0001000421470962,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0004745546611957,288.1581420898437,294.1499938964844,288.6697692871094,286.0922546386719,289.8356018066406,288.7834777832031,287.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123408865183,6.7128289593654245e-09,0.0010123341344296,-0.0166335422545671,0.0,0.0,0.0,-0.0081664063036441,60.0,1.0783848762512207,-0.0,-6.98735789228522e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,9.498724830336867e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0001000264164758,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.38791495678015e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0001000263073365,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.0004744795733131,288.1492614746094,294.1499938964844,288.6537475585937,286.0782165527344,289.8145446777344,288.7538757324219,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121793020516,6.695647147836325e-09,0.0010121726663783,-0.0165885500609874,0.0,0.0,0.0,-0.0081578139215707,60.0,1.0587927103042605,-0.0,-6.985128209180402e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,9.498724830336867e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0001000264164758,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.38791495678015e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.165771484375,0.0,0.0,0.0001000263073365,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1638488769531,0.0,0.0,0.0004744795733131,288.1492614746094,294.1499938964844,288.6537475585937,286.0782165527344,289.8145446777344,288.7538757324219,287.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121793020516,6.695647147836325e-09,0.0010121726663783,-0.0165885500609874,0.0,0.0,0.0,-0.0081578139215707,60.0,1.0587927103042605,-0.0,-6.985128209180402e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.497209975961596e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001000104603008,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,7.386736979242414e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0001000103584374,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0004744039033539,288.140380859375,294.1499938964844,288.6424255371094,286.0679626464844,289.79364013671875,288.728271484375,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012016669847,6.678341435417678e-09,0.0010120099177584,-0.0165432337671518,0.0,0.0,0.0,-0.0081491600722074,60.0,1.0431100130081177,-0.0,-6.9828828941354e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,9.497209975961596e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600341796875,0.0,0.0,0.0001000104603008,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,7.386736979242414e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1593322753906,0.0,0.0,0.0001000103584374,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1574401855469,0.0,0.0,0.0004744039033539,288.140380859375,294.1499938964844,288.6424255371094,286.0679626464844,289.79364013671875,288.728271484375,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012016669847,6.678341435417678e-09,0.0010120099177584,-0.0165432337671518,0.0,0.0,0.0,-0.0081491600722074,60.0,1.0431100130081177,-0.0,-6.9828828941354e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.49567838688381e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.999432950280608e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,7.385545904980972e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,9.999422763939948e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004743274475913,288.1315002441406,294.1499938964844,288.6354064941406,286.06121826171875,289.77294921875,288.7067565917969,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118521749973,6.6608514259769436e-09,0.0010118455393239,-0.0164974369108676,0.0,0.0,0.0,-0.0081404149532318,60.0,1.0309782028198242,-0.0,-6.980614131180118e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.49567838688381e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.999432950280608e-05,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,7.385545904980972e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,9.999422763939948e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004743274475913,288.1315002441406,294.1499938964844,288.6354064941406,286.06121826171875,289.77294921875,288.7067565917969,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118521749973,6.6608514259769436e-09,0.0010118455393239,-0.0164974369108676,0.0,0.0,0.0,-0.0081404149532318,60.0,1.0309782028198242,-0.0,-6.980614131180118e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,9.494127152720466e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,9.99779877020046e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,7.38433882361278e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.9977885838598e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004742499440908,288.1226806640625,294.1499938964844,288.63232421875,286.0576477050781,289.7525634765625,288.6893005371094,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116855846717,6.643133154682346e-09,0.0010116789489984,-0.0164510402828454,0.0,0.0,0.0,-0.0081315543502569,60.0,1.0220885276794434,-0.0,-6.97831623597267e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,9.494127152720466e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470947265625,0.0,0.0,9.99779877020046e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,7.38433882361278e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463928222656,0.0,0.0,9.9977885838598e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004742499440908,288.1226806640625,294.1499938964844,288.63232421875,286.0576477050781,289.7525634765625,288.6893005371094,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116855846717,6.643133154682346e-09,0.0010116789489984,-0.0164510402828454,0.0,0.0,0.0,-0.0081315543502569,60.0,1.0220885276794434,-0.0,-6.97831623597267e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435852050781,0.0,0.0,9.493342076893896e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,9.996972949011251e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,7.38372837076895e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1431579589844,0.0,0.0,9.996962762670591e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,0.000474210770335,288.1182861328125,294.1499938964844,288.63214111328125,286.05694580078125,289.74249267578125,288.6821594238281,287.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116014163941,6.634175875319671e-09,0.0010115947807207,-0.0164275839924812,0.0,0.0,0.0,-0.0081270756199955,60.0,1.0188153982162476,-0.0,-6.977154498599702e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1403503417969,0.0,0.0,9.492551907896996e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.996140579460187e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410217285156,0.0,0.0,7.383113552350551e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,9.996130393119528e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,0.0004741713055409,288.1138916015625,294.1499938964844,288.6327819824219,286.05694580078125,289.7325439453125,288.6759338378906,287.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115166660398,6.625154203021566e-09,0.0010115100303664,-0.0164039600640535,0.0,0.0,0.0,-0.0081225642934441,60.0,1.016215205192566,-0.0,-6.975984945256641e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.49095338000916e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.994456195272504e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,7.381870091194287e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.994446736527608e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,0.000474091473734,288.1051330566406,294.1499938964844,288.63641357421875,286.0588684082031,289.712890625,288.66619873046875,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113450698554,6.6069016924075186e-09,0.0010113384341821,-0.0163561645895242,0.0,0.0,0.0,-0.0081134373322129,60.0,1.0128604173660278,-0.0,-6.973618127403824e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13385009765625,0.0,0.0,9.49095338000916e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,9.994456195272504e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,7.381870091194287e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.994446736527608e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316833496094,0.0,0.0,0.000474091473734,288.1051330566406,294.1499938964844,288.63641357421875,286.0588684082031,289.712890625,288.66619873046875,287.1794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113450698554,6.6069016924075186e-09,0.0010113384341821,-0.0163561645895242,0.0,0.0,0.0,-0.0081134373322129,60.0,1.0128604173660278,-0.0,-6.973618127403824e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,9.489328658673912e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.992745617637412e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,7.380606257356703e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,9.992735431296752e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,0.0004740103322546,288.096435546875,294.1499938964844,288.64276123046875,286.06304931640625,289.6936950683594,288.6600341796875,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111706797033,6.588361856074698e-09,0.0010111641604453,-0.0163076166063547,0.0,0.0,0.0,-0.0081041669473052,60.0,1.0119043588638306,-0.0,-6.971214361328748e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273803710937,0.0,0.0,9.489328658673912e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.992745617637412e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,7.380606257356703e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,9.992735431296752e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,0.0004740103322546,288.096435546875,294.1499938964844,288.64276123046875,286.06304931640625,289.6936950683594,288.6600341796875,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111706797033,6.588361856074698e-09,0.0010111641604453,-0.0163076166063547,0.0,0.0,0.0,-0.0081041669473052,60.0,1.0119043588638306,-0.0,-6.971214361328748e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.487679199082776e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.991008118959144e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,7.379322778433561e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,9.990997932618484e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,0.0004739279393106,288.0877685546875,294.1499938964844,288.6515197753906,286.0691833496094,289.67498779296875,288.6571655273437,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109937284141,6.569536914469154e-09,0.0010109872091561,-0.0162583217024803,0.0,0.0,0.0,-0.0080947531387209,60.0,1.0130150318145752,-0.0,-6.968774357574149e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.487679199082776e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211853027344,0.0,0.0,9.991008118959144e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,7.379322778433561e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,9.990997932618484e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187744140625,0.0,0.0,0.0004739279393106,288.0877685546875,294.1499938964844,288.6515197753906,286.0691833496094,289.67498779296875,288.6571655273437,287.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109937284141,6.569536914469154e-09,0.0010109872091561,-0.0162583217024803,0.0,0.0,0.0,-0.0080947531387209,60.0,1.0130150318145752,-0.0,-6.968774357574149e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11749267578125,0.0,0.0,9.486800990998744e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1177673339844,0.0,0.0,9.99008334474638e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,7.378640293609351e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170959472656,0.0,0.0,9.990073886001484e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,0.000473884108942,288.0832214355469,294.1499938964844,288.65692138671875,286.0731201171875,289.6653747558594,288.65692138671875,287.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108996648341,6.559523590965455e-09,0.0010108930291607,-0.0162320993840694,0.0,0.0,0.0,-0.0080897463485598,60.0,1.0143579244613647,-0.0,-6.96747690653865e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11444091796875,0.0,0.0,9.486004273639992e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,9.989244426833466e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150817871094,0.0,0.0,7.378020382020622e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,9.989234968088569e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,0.0004738442949019,288.0791320800781,294.1499938964844,288.6622314453125,286.0770263671875,289.6568298339844,288.6573791503906,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108142159879,6.550433084839824e-09,0.0010108075803145,-0.0162082966417074,0.0,0.0,0.0,-0.0080852005630731,60.0,1.0159413814544678,-0.0,-6.96629882668276e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.485158807365224e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.988353122025728e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1118469238281,0.0,0.0,7.377361907856539e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,9.98834366328083e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,0.0004738020652439,288.0748291015625,294.1499938964844,288.668212890625,286.0814819335937,289.64794921875,288.6585388183594,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107234120368,6.540782582220572e-09,0.0010107168927788,-0.0161830261349678,0.0,0.0,0.0,-0.0080803744494915,60.0,1.0179601907730105,-0.0,-6.965048271467823e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10797119140625,0.0,0.0,9.484306792728604e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10821533203125,0.0,0.0,9.9874559964519e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,7.376699795713648e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.987446537707e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058654785156,0.0,0.0,0.0004737595154438,288.070556640625,294.1499938964844,288.6745300292969,286.08624267578125,289.6391906738281,288.6603088378906,287.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106321424245,6.531069018933522e-09,0.0010106256231665,-0.0161575898528099,0.0,0.0,0.0,-0.0080755176022648,60.0,1.0203096866607666,-0.0,-6.963789900282792e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,9.482588211540131e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.98564573819749e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,7.375362474704161e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,9.985636279452592e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,0.0004736736882477,288.06201171875,294.1499938964844,288.68804931640625,286.09649658203125,289.6220703125,288.6654663085937,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104478569701,6.511465144853901e-09,0.0010104413377121,-0.0161062553524971,0.0,0.0,0.0,-0.0080657145008444,60.0,1.02583110332489,-0.0,-6.961250420545184e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015014648437,0.0,0.0,9.482588211540131e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10174560546875,0.0,0.0,9.98564573819749e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,7.375362474704161e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10113525390625,0.0,0.0,9.985636279452592e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,0.0004736736882477,288.06201171875,294.1499938964844,288.68804931640625,286.09649658203125,289.6220703125,288.6654663085937,287.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104478569701,6.511465144853901e-09,0.0010104413377121,-0.0161062553524971,0.0,0.0,0.0,-0.0080657145008444,60.0,1.02583110332489,-0.0,-6.961250420545184e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
