time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342540,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,9.480849257670344e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.983814379666e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,7.374009874183685e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.983805648516864e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,0.0004735868424177,288.05352783203125,294.1499938964844,288.702392578125,286.1075439453125,289.60552978515625,288.67266845703125,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102614760398,6.491640558436984e-09,0.0010102549567818,-0.0160543415695428,0.0,0.0,0.0,-0.0080558015033602,60.0,1.0322859287261963,-0.0,-6.958682519098147e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09503173828125,0.0,0.0,9.480849257670344e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953063964844,0.0,0.0,9.983814379666e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956726074219,0.0,0.0,7.374009874183685e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946655273437,0.0,0.0,9.983805648516864e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,0.0004735868424177,288.05352783203125,294.1499938964844,288.702392578125,286.1075439453125,289.60552978515625,288.67266845703125,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102614760398,6.491640558436984e-09,0.0010102549567818,-0.0160543415695428,0.0,0.0,0.0,-0.0080558015033602,60.0,1.0322859287261963,-0.0,-6.958682519098147e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,9.47909356909804e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,9.981965558836237e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,7.372644176939502e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.9819568276871e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,0.0004734991816803,288.04510498046875,294.1499938964844,288.7171325683594,286.1190490722656,289.5895690917969,288.6815795898437,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100732324644,6.471625013659832e-09,0.0010100668296217,-0.0160019285976886,0.0,0.0,0.0,-0.0080457925796508,60.0,1.0393660068511963,-0.0,-6.956090459198094e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,9.47909356909804e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,9.981965558836237e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,7.372644176939502e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.9819568276871e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,0.0004734991816803,288.04510498046875,294.1499938964844,288.7171325683594,286.1190490722656,289.5895690917969,288.6815795898437,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100732324644,6.471625013659832e-09,0.0010100668296217,-0.0160019285976886,0.0,0.0,0.0,-0.0080457925796508,60.0,1.0393660068511963,-0.0,-6.956090459198094e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,9.478164429310708e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,9.980986942537128e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0858459472656,0.0,0.0,7.371921674348414e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848693847656,0.0,0.0,9.980978211387992e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832214355469,0.0,0.0,0.0004734527610708,288.04071044921875,294.1499938964844,288.72491455078125,286.12518310546875,289.5813903808594,288.68682861328125,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099736973643,6.461032153737278e-09,0.0010099671781063,-0.0159741900861263,0.0,0.0,0.0,-0.008040496148169,60.0,1.0432487726211548,-0.0,-6.954719111718077e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821838378906,0.0,0.0,9.477324056206272e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824279785156,0.0,0.0,9.980101458495484e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827941894531,0.0,0.0,7.371267565758899e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0818176269531,0.0,0.0,9.980092727346346e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0802001953125,0.0,0.0,0.0004734107642434,288.0367431640625,294.1499938964844,288.7319030761719,286.1307373046875,289.5741577148437,288.6918640136719,287.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098835919052,6.4514473763210844e-09,0.0010098771890625,-0.0159490909427404,0.0,0.0,0.0,-0.0080357035622,60.0,1.0467920303344729,-0.0,-6.95347850410144e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.476434934185818e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792236328125,0.0,0.0,9.979165042750536e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.0,0.0,7.37057562218979e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07861328125,0.0,0.0,9.9791563116014e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,0.0004733663517981,288.0325622558594,294.1499938964844,288.7391967773437,286.13653564453125,289.566650390625,288.6973876953125,287.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097882477566,6.441310151927837e-09,0.0010097818449139,-0.0159225445240736,0.0,0.0,0.0,-0.0080306343734264,60.0,1.0505378246307373,-0.0,-6.952166131668491e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.47554290178232e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.978225716622546e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,7.369882223429158e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,9.978216985473408e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738220214844,0.0,0.0,0.0004733218229375,288.0284118652344,294.1499938964844,288.746337890625,286.1422424316406,289.5592956542969,288.7030944824219,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096926707774,6.431145394003579e-09,0.0010096862679347,-0.015895927324891,0.0,0.0,0.0,-0.0080255512148141,60.0,1.05426025390625,-0.0,-6.950850206521866e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.473753743804993e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.976341243600471e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,7.368490332737565e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.976332512451336e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,0.0004732324450742,288.0201721191406,294.1499938964844,288.7600402832031,286.1533508300781,289.5449523925781,288.71490478515625,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095010511577,6.410751041130425e-09,0.0010094945318996,-0.0158425215631723,0.0,0.0,0.0,-0.0080153532326221,60.0,1.061514139175415,-0.0,-6.948210540258516e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.473753743804993e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.976341243600471e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,7.368490332737565e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.976332512451336e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,0.0004732324450742,288.0201721191406,294.1499938964844,288.7600402832031,286.1533508300781,289.5449523925781,288.71490478515625,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095010511577,6.410751041130425e-09,0.0010094945318996,-0.0158425215631723,0.0,0.0,0.0,-0.0080153532326221,60.0,1.061514139175415,-0.0,-6.948210540258516e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.471958765061572e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.974450949812308e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,7.367094076471403e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.974442218663172e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0004731428343802,288.011962890625,294.1499938964844,288.7725830078125,286.1636962890625,289.53106689453125,288.7269287109375,287.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009308733046,6.390298512570781e-09,0.0010093023302033,-0.0157889649271965,0.0,0.0,0.0,-0.0080051263794302,60.0,1.0682768821716309,-0.0,-6.945563768567808e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.471958765061572e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.063232421875,0.0,0.0,9.974450949812308e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0635986328125,0.0,0.0,7.367094076471403e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.974442218663172e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,0.0004731428343802,288.011962890625,294.1499938964844,288.7725830078125,286.1636962890625,289.53106689453125,288.7269287109375,287.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009308733046,6.390298512570781e-09,0.0010093023302033,-0.0157889649271965,0.0,0.0,0.0,-0.0080051263794302,60.0,1.0682768821716309,-0.0,-6.945563768567808e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.47016233112663e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.97255920083262e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,7.365696365013719e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.972550469683485e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,0.0004730531072709,288.0038146972656,294.1499938964844,288.7835998535156,286.1730041503906,289.51763916015625,288.7388610839844,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009116298519,6.369825555907482e-09,0.0010091098956763,-0.0157353524118661,0.0,0.0,0.0,-0.0079948883503675,60.0,1.0742340087890625,-0.0,-6.94291557579163e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.056640625,0.0,0.0,9.47016233112663e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,9.97255920083262e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,7.365696365013719e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.972550469683485e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05474853515625,0.0,0.0,0.0004730531072709,288.0038146972656,294.1499938964844,288.7835998535156,286.1730041503906,289.51763916015625,288.7388610839844,287.228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009116298519,6.369825555907482e-09,0.0010091098956763,-0.0157353524118661,0.0,0.0,0.0,-0.0079948883503675,60.0,1.0742340087890625,-0.0,-6.94291557579163e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,9.468367352383213e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,9.970668179448694e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.364300108747557e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.970660175895318e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0004729634383693,287.9957275390625,294.1499938964844,288.792724609375,286.18096923828125,289.504638671875,288.7502746582031,287.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089239804074,6.349369030544949e-09,0.0010089175775647,-0.0156817827373743,0.0,0.0,0.0,-0.0079846596345305,60.0,1.0791237354278564,-0.0,-6.940268804100924e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,9.468367352383213e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.050537109375,0.0,0.0,9.970668179448694e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,7.364300108747557e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.970660175895318e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,0.0004729634383693,287.9957275390625,294.1499938964844,288.792724609375,286.18096923828125,289.504638671875,288.7502746582031,287.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089239804074,6.349369030544949e-09,0.0010089175775647,-0.0156817827373743,0.0,0.0,0.0,-0.0079846596345305,60.0,1.0791237354278564,-0.0,-6.940268804100924e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,9.467470954405144e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,9.969724487746134e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,7.363603072008118e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,9.96971648419276e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.000472918676678,287.99169921875,294.1499938964844,288.7964172363281,286.1843566894531,289.498291015625,288.75567626953125,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088279377669,6.3391585314320764e-09,0.0010088216513395,-0.0156550463289022,0.0,0.0,0.0,-0.0079795541241765,60.0,1.081058144569397,-0.0,-6.938948615697883e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,9.46657673921436e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0442199707031,0.0,0.0,9.968782251235098e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,7.362907490460202e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.968774247681722e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,0.0004728740022983,287.9877014160156,294.1499938964844,288.7995300292969,286.1872863769531,289.4920349121094,288.76080322265625,287.2340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008732127957,6.3289662399768085e-09,0.0010087258415296,-0.0156283546239137,0.0,0.0,0.0,-0.0079744569957256,60.0,1.0826338529586792,-0.0,-6.937630558923048e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.465648327022792e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,9.967805090127511e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,7.362184987869114e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,9.967796358978376e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,0.0004728276398964,287.9835510253906,294.1499938964844,288.8020324707031,286.1898193359375,289.485595703125,288.76580810546875,287.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086327092722,6.318390255444228e-09,0.0010086264228448,-0.0156006598845124,0.0,0.0,0.0,-0.0079691680148243,60.0,1.0838514566421509,-0.0,-6.93626276415671e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.464793402003124e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,9.966904326574876e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,7.361520692938939e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037353515625,0.0,0.0,9.9668963230215e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,0.0004727849736809,287.979736328125,294.1499938964844,288.8036499023437,286.1916809082031,289.4797058105469,288.7701110839844,287.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085412068292,6.308653155429056e-09,0.0010085348039865,-0.015575161203742,0.0,0.0,0.0,-0.0079642990604043,60.0,1.0846010446548462,-0.0,-6.935003682428943e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.463021706324072e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.9650387710426e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,7.360142626566812e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.965030767489225e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,0.0004726964689325,287.9718322753906,294.1499938964844,288.8046875,286.1937866210937,289.4676818847656,288.77783203125,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083514498546,6.288467524484531e-09,0.0010083451634272,-0.0155223021283745,0.0,0.0,0.0,-0.0079542053863406,60.0,1.0846452713012695,-0.0,-6.932394569503232e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.463021706324072e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.9650387710426e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,7.360142626566812e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03106689453125,0.0,0.0,9.965030767489225e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296325683594,0.0,0.0,0.0004726964689325,287.9718322753906,294.1499938964844,288.8046875,286.1937866210937,289.4676818847656,288.77783203125,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083514498546,6.288467524484531e-09,0.0010083451634272,-0.0155223021283745,0.0,0.0,0.0,-0.0079542053863406,60.0,1.0846452713012695,-0.0,-6.932394569503232e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,9.461264562560244e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,9.963187767425552e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,7.358775474131107e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.963179763872176e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0004726087208837,287.9639892578125,294.1499938964844,288.80224609375,286.1933898925781,289.455810546875,288.7835693359375,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081632062792,6.268445762458441e-09,0.0010081569198518,-0.0154698714613914,0.0,0.0,0.0,-0.0079441936686635,60.0,1.08251690864563,-0.0,-6.929806772859592e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.025146484375,0.0,0.0,9.461264562560244e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,9.963187767425552e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02569580078125,0.0,0.0,7.358775474131107e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248413085937,0.0,0.0,9.963179763872176e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,0.0004726087208837,287.9639892578125,294.1499938964844,288.80224609375,286.1933898925781,289.455810546875,288.7835693359375,287.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081632062792,6.268445762458441e-09,0.0010081569198518,-0.0154698714613914,0.0,0.0,0.0,-0.0079441936686635,60.0,1.08251690864563,-0.0,-6.929806772859592e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,9.459524881094694e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.9613556812983e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,7.357422146014869e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.961347677744924e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,0.0004725218168459,287.95623779296875,294.1499938964844,288.7959289550781,286.1900939941406,289.4441223144531,288.7869567871094,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007976825349,6.248622952398364e-09,0.0010079705389216,-0.0154179614037275,0.0,0.0,0.0,-0.0079342816025018,60.0,1.0779443979263306,-0.0,-6.927245266297177e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,9.459524881094694e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191650390625,0.0,0.0,9.9613556812983e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,7.357422146014869e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.961347677744924e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171813964844,0.0,0.0,0.0004725218168459,287.95623779296875,294.1499938964844,288.7959289550781,286.1900939941406,289.4441223144531,288.7869567871094,287.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007976825349,6.248622952398364e-09,0.0010079705389216,-0.0154179614037275,0.0,0.0,0.0,-0.0079342816025018,60.0,1.0779443979263306,-0.0,-6.927245266297177e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0158386230469,0.0,0.0,9.458661952521652e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.960446914192288e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.016357421875,0.0,0.0,7.356751302722842e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,9.960438910638914e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,0.0004724787431769,287.9523620605469,294.1499938964844,288.7912292480469,286.1872863769531,289.43829345703125,288.78765869140625,287.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078843915835,6.238797034541221e-09,0.0010078782215714,-0.0153922298923134,0.0,0.0,0.0,-0.0079293679445981,60.0,1.0746735334396362,-0.0,-6.925975526428374e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.457805572310464e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.95954469544813e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,7.356084097409621e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124206542969,0.0,0.0,9.959536691894756e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,0.0004724359314423,287.9485168457031,294.1499938964844,288.785400390625,286.1836853027344,289.4324645996094,288.7876892089844,287.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077926563099,6.229033733262668e-09,0.0010077863698825,-0.0153666632249951,0.0,0.0,0.0,-0.007924485951662,60.0,1.0707075595855713,-0.0,-6.924713602529664e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.456109546590596e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,9.957758447853848e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,7.35476496629417e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.957750444300471e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,0.0004723512392956,287.9408569335937,294.1499938964844,288.77020263671875,286.1737976074219,289.4207763671875,288.7854309082031,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076110484078,6.209712299920511e-09,0.0010076047619804,-0.0153160663321614,0.0,0.0,0.0,-0.007914824411273,60.0,1.0604887008666992,-0.0,-6.922218176441677e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065612792969,0.0,0.0,9.456109546590596e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,9.957758447853848e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,7.35476496629417e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.957750444300471e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,0.0004723512392956,287.9408569335937,294.1499938964844,288.77020263671875,286.1737976074219,289.4207763671875,288.7854309082031,287.2470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076110484078,6.209712299920511e-09,0.0010076047619804,-0.0153160663321614,0.0,0.0,0.0,-0.007914824411273,60.0,1.0604887008666992,-0.0,-6.922218176441677e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.454433165956289e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.955992572940886e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.353461114689708e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.955985296983272e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,0.0004722675075754,287.93328857421875,294.1499938964844,288.75,286.1601257324219,289.40899658203125,288.7796630859375,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074314195662,6.190612467094071e-09,0.0010074252495542,-0.0152660487219691,0.0,0.0,0.0,-0.0079052736982703,60.0,1.0469619035720823,-0.0,-6.919751172063118e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.454433165956289e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.955992572940886e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.353461114689708e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001220703125,0.0,0.0,9.955985296983272e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,0.0004722675075754,287.93328857421875,294.1499938964844,288.75,286.1601257324219,289.40899658203125,288.7796630859375,287.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074314195662,6.190612467094071e-09,0.0010074252495542,-0.0152660487219691,0.0,0.0,0.0,-0.0079052736982703,60.0,1.0469619035720823,-0.0,-6.919751172063118e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,9.452177619095892e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.953617700375617e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,7.351706881308928e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.953610424418002e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,0.0004721548757515,287.92578125,294.1499938964844,288.7247314453125,286.143798828125,289.3970031738281,288.77008056640625,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071903234347,6.164956545262612e-09,0.0010071841534227,-0.0151988640427589,0.0,0.0,0.0,-0.0078924447298049,60.0,1.0299557447433472,-0.0,-6.916437911286266e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,9.452177619095892e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,9.953617700375617e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,7.351706881308928e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9939880371094,0.0,0.0,9.953610424418002e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,0.0004721548757515,287.92578125,294.1499938964844,288.7247314453125,286.143798828125,289.3970031738281,288.77008056640625,287.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071903234347,6.164956545262612e-09,0.0010071841534227,-0.0151988640427589,0.0,0.0,0.0,-0.0078924447298049,60.0,1.0299557447433472,-0.0,-6.916437911286266e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.448807395529002e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.950067760655656e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,7.349085353780538e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.950060484698042e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0004719865100923,287.9183044433594,294.1499938964844,288.69488525390625,286.12615966796875,289.3847351074219,288.7564697265625,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068302508443,6.126656071359093e-09,0.0010068240808323,-0.0150985652580857,0.0,0.0,0.0,-0.0078732930123806,60.0,1.0095864534378052,-0.0,-6.911493954930847e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.448807395529002e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,9.950067760655656e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,7.349085353780538e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,9.950060484698042e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,0.0004719865100923,287.9183044433594,294.1499938964844,288.69488525390625,286.12615966796875,289.3847351074219,288.7564697265625,287.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068302508443,6.126656071359093e-09,0.0010068240808323,-0.0150985652580857,0.0,0.0,0.0,-0.0078732930123806,60.0,1.0095864534378052,-0.0,-6.911493954930847e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.446760668652132e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853820800781,0.0,0.0,9.947912622010335e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.347493374254555e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848937988281,0.0,0.0,9.94790534605272e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0004718842683359,287.91461181640625,294.1499938964844,288.6783752441406,286.11688232421875,289.37847900390625,288.7481384277344,287.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066117392852,6.103409333491072e-09,0.0010066055692732,-0.0150376874953508,0.0,0.0,0.0,-0.0078616682440042,60.0,0.998210906982422,-0.0,-6.908493332957732e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9821472167969,0.0,0.0,9.44450221140869e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,9.94553483906202e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,7.34573695808649e-05,298.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818725585937,0.0,0.0,9.945527563104406e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98052978515625,0.0,0.0,0.0004717714909929,287.91094970703125,294.1499938964844,288.6608581542969,286.1073303222656,289.37213134765625,288.7388000488281,287.25390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063706431537,6.077768066603539e-09,0.001006364589557,-0.014970539137721,0.0,0.0,0.0,-0.0078488467261195,60.0,0.986107587814331,-0.0,-6.905185045980033e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,9.441545262234284e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,9.94242072920315e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,7.343437027884647e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.942413453245535e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,0.0004716237890534,287.90655517578125,294.1499938964844,288.6385803222656,286.09552001953125,289.3643493652344,288.7263488769531,287.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060550412163,6.044198919141763e-09,0.0010060489876195,-0.0148826297372579,0.0,0.0,0.0,-0.0078320605680346,60.0,0.9706745147705078,-0.0,-6.900854998548311e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
