time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344880,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.439442510483786e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.940205927705392e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,7.341801392612979e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,9.940198651747778e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,0.0004715187533292,287.90362548828125,294.1499938964844,288.6230163574219,286.08746337890625,289.3591003417969,288.7173156738281,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058307088911,6.020326459577063e-09,0.0010058246552944,-0.0148201137781143,0.0,0.0,0.0,-0.0078201238065958,60.0,0.9598873257637024,-0.0,-6.897776216874264e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.433809464098886e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.934273839462548e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,7.337419810937718e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.934267291100696e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004712373774964,287.8963928222656,294.1499938964844,288.5817565917969,286.0666809082031,289.3456115722656,288.6920471191406,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052296565845,5.95639004785653e-09,0.0010052236029878,-0.0146526787430047,0.0,0.0,0.0,-0.0077881524339318,60.0,0.931122660636902,-0.0,-6.889534631682181e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.433809464098886e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,9.934273839462548e-05,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,7.337419810937718e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.934267291100696e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004712373774964,287.8963928222656,294.1499938964844,288.5817565917969,286.0666809082031,289.3456115722656,288.6920471191406,287.2569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052296565845,5.95639004785653e-09,0.0010052236029878,-0.0146526787430047,0.0,0.0,0.0,-0.0077881524339318,60.0,0.931122660636902,-0.0,-6.889534631682181e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.427787153981626e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.927932114806026e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,7.332735549425706e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.927924838848412e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0004709365603048,287.88922119140625,294.1499938964844,288.53741455078125,286.0451354980469,289.33160400390625,288.66326904296875,287.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004587044008,5.888040277568507e-09,0.0010045811068266,-0.0144736841320991,0.0,0.0,0.0,-0.0077539742924273,60.0,0.9001283049583435,-0.0,-6.880729586100642e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.427787153981626e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.927932114806026e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,7.332735549425706e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9638977050781,0.0,0.0,9.927924838848412e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0004709365603048,287.88922119140625,294.1499938964844,288.53741455078125,286.0451354980469,289.33160400390625,288.66326904296875,287.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004587044008,5.888040277568507e-09,0.0010045811068266,-0.0144736841320991,0.0,0.0,0.0,-0.0077539742924273,60.0,0.9001283049583435,-0.0,-6.880729586100642e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.421561844646932e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.921376476995648e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,7.327893399633467e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.921369201038031e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,0.0004706256149802,287.8821105957031,294.1499938964844,288.4904479980469,286.0229187011719,289.3170166015625,288.63116455078125,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,5.81739145744109e-09,0.0010039170738309,-0.0142886685207486,0.0,0.0,0.0,-0.0077186468988657,60.0,0.8671943545341492,-0.0,-6.871634639082913e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,9.421561844646932e-05,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.921376476995648e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,7.327893399633467e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.921369201038031e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95672607421875,0.0,0.0,0.0004706256149802,287.8821105957031,294.1499938964844,288.4904479980469,286.0229187011719,289.3170166015625,288.63116455078125,287.2597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,5.81739145744109e-09,0.0010039170738309,-0.0142886685207486,0.0,0.0,0.0,-0.0077186468988657,60.0,0.8671943545341492,-0.0,-6.871634639082913e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,9.418430272489786e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555053710937,0.0,0.0,9.918078285409138e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.955810546875,0.0,0.0,7.325457409024239e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,9.918071009451523e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0004704691818915,287.87860107421875,294.1499938964844,288.466064453125,286.0115966796875,289.3094787597656,288.6139221191406,287.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003588666208,5.78184877753074e-09,0.0010035829618573,-0.0141955874860286,0.0,0.0,0.0,-0.0077008735388517,60.0,0.8500570058822632,-0.0,-6.867060875492825e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.4153183454182e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525756835937,0.0,0.0,9.91480119409971e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.323037425521761e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,9.914794645737857e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95086669921875,0.0,0.0,0.0004703137674368,287.8750915527344,294.1499938964844,288.441162109375,286.00018310546875,289.3017883300781,288.595947265625,287.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032567661255,5.746539688544772e-09,0.0010032510617747,-0.0141031192615628,0.0,0.0,0.0,-0.0076832175254821,60.0,0.8325614929199219,-0.0,-6.862519086325848e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,9.409238555235788e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.90839907899499e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,7.318308780668303e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.908392530633137e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.000470010068966,287.8681335449219,294.1499938964844,288.3900146484375,285.97705078125,289.2859802246094,288.55810546875,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026080999523,5.677542880277997e-09,0.0010026023956015,-0.0139224268496036,0.0,0.0,0.0,-0.0076487162150442,60.0,0.7966474294662476,-0.0,-6.853647960269883e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.0,0.0,9.409238555235788e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.90839907899499e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,7.318308780668303e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.908392530633137e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,0.000470010068966,287.8681335449219,294.1499938964844,288.3900146484375,285.97705078125,289.2859802246094,288.55810546875,287.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026080999523,5.677542880277997e-09,0.0010026023956015,-0.0139224268496036,0.0,0.0,0.0,-0.0076487162150442,60.0,0.7966474294662476,-0.0,-6.853647960269883e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,9.403526200912891e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.90238258964382e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,7.313865353353322e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,9.902376041281968e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,0.0004697247059084,287.8612365722656,294.1499938964844,288.3373107910156,285.95367431640625,289.2695007324219,288.5177307128906,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019985493272,5.6127067438183084e-09,0.0010019929613918,-0.0137526290491223,0.0,0.0,0.0,-0.0076162950135767,60.0,0.759601891040802,-0.0,-6.845316846693096e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,9.403526200912891e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.90238258964382e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,7.313865353353322e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,9.902376041281968e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9392395019531,0.0,0.0,0.0004697247059084,287.8612365722656,294.1499938964844,288.3373107910156,285.95367431640625,289.2695007324219,288.5177307128906,287.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019985493272,5.6127067438183084e-09,0.0010019929613918,-0.0137526290491223,0.0,0.0,0.0,-0.0076162950135767,60.0,0.759601891040802,-0.0,-6.845316846693096e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.398361726198344e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.89694453892298e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.309848297154531e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.896937990561128e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,0.0004694667586591,287.8544311523437,294.1499938964844,288.283447265625,285.9302062988281,289.2523498535156,288.47515869140625,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014474391937,5.5540891885641486e-09,0.0010014418512582,-0.0135991163551807,0.0,0.0,0.0,-0.0075869834981858,60.0,0.7217413187026978,-0.0,-6.837789356950452e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.398361726198344e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,9.89694453892298e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,7.309848297154531e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.896937990561128e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335021972656,0.0,0.0,0.0004694667586591,287.8544311523437,294.1499938964844,288.283447265625,285.9302062988281,289.2523498535156,288.47515869140625,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014474391937,5.5540891885641486e-09,0.0010014418512582,-0.0135991163551807,0.0,0.0,0.0,-0.0075869834981858,60.0,0.7217413187026978,-0.0,-6.837789356950452e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,9.393924847245216e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,9.892271918943152e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.306397310458124e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,9.8922653705813e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,0.0004692451329901,287.84771728515625,294.1499938964844,288.2288513183594,285.9067687988281,289.2344970703125,288.4306335449219,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009738616645,5.503718814026115e-09,0.0010009683901444,-0.0134672001004219,0.0,0.0,0.0,-0.0075617954134941,60.0,0.6833481788635254,-0.0,-6.831324839140508e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,9.393924847245216e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,9.892271918943152e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296569824219,0.0,0.0,7.306397310458124e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,9.8922653705813e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277648925781,0.0,0.0,0.0004692451329901,287.84771728515625,294.1499938964844,288.2288513183594,285.9067687988281,289.2344970703125,288.4306335449219,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009738616645,5.503718814026115e-09,0.0010009683901444,-0.0134672001004219,0.0,0.0,0.0,-0.0075617954134941,60.0,0.6833481788635254,-0.0,-6.831324839140508e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.3920280050952e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.890274668578058e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,7.304921746253967e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261169433594,0.0,0.0,9.890268120216206e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.000469150400022,287.8443603515625,294.1499938964844,288.2013854980469,285.8951110839844,289.2253112792969,288.4076843261719,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007714154198,5.482179599169967e-09,0.0010007659438997,-0.0134107908234,0.0,0.0,0.0,-0.0075510251335799,60.0,0.6640239357948303,-0.0,-6.8285608278984e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,9.390403283759952e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237060546875,0.0,0.0,9.888563363347204e-05,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239807128906,0.0,0.0,7.303657912416384e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,9.88855681498535e-05,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,0.0004690692585427,287.8410339355469,294.1499938964844,288.1738586425781,285.8835144042969,289.2159423828125,288.3843078613281,287.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005979565903,5.463724139787017e-09,0.0010005924850702,-0.0133624570444226,0.0,0.0,0.0,-0.0075417966581881,60.0,0.6446714401245117,-0.0,-6.826193299502847e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.919677734375,0.0,0.0,9.388567559653892e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,9.886630141409114e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92010498046875,0.0,0.0,7.302230369532481e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.88662359304726e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.0004689775523729,287.8365478515625,294.1499938964844,288.136474609375,285.86785888671875,289.2029724121094,288.35205078125,287.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004016803577,5.442859496440633e-09,0.0010003963252529,-0.0133078135550022,0.0,0.0,0.0,-0.0075313630513846,60.0,0.6183584928512573,-0.0,-6.823517395559976e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.387949830852448e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.885979670798406e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,7.301750156329945e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,9.885973122436552e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,0.0004689467023126,287.8344421386719,294.1499938964844,288.118896484375,285.8605651855469,289.19677734375,288.3367004394531,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003356728702,5.435837113765274e-09,0.0010003302013501,-0.0132894227281212,0.0,0.0,0.0,-0.0075278510339558,60.0,0.6060104966163635,-0.0,-6.822616427371031e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.386742021888494e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.884707105811684e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,7.300810102606192e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.884700557449833e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0004688863700721,287.8279113769531,294.1499938964844,288.0643005371094,285.8381042480469,289.1769714355469,288.2878723144531,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000206102617,5.4220623546541455e-09,0.0010002007475122,-0.0132533479481935,0.0,0.0,0.0,-0.0075209629721939,60.0,0.5675899386405945,-0.0,-6.820850018129931e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,9.386742021888494e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.884707105811684e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,7.300810102606192e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.884700557449833e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0004688863700721,287.8279113769531,294.1499938964844,288.0643005371094,285.8381042480469,289.1769714355469,288.2878723144531,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000206102617,5.4220623546541455e-09,0.0010002007475122,-0.0132533479481935,0.0,0.0,0.0,-0.0075209629721939,60.0,0.5675899386405945,-0.0,-6.820850018129931e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,9.386897727381438e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,9.884870814858004e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,7.300930883502588e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.884864994091912e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0004688941698987,287.8214416503906,294.1499938964844,288.01043701171875,285.8163146972656,289.1565246582031,288.2380676269531,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002219351008,5.4237507818299954e-09,0.001000216579996,-0.0132577698677778,0.0,0.0,0.0,-0.0075218072161078,60.0,0.5296663045883179,-0.0,-6.821066733664338e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,9.386897727381438e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068298339844,0.0,0.0,9.884870814858004e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,7.300930883502588e-05,297.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.884864994091912e-05,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,0.0004688941698987,287.8214416503906,294.1499938964844,288.01043701171875,285.8163146972656,289.1565246582031,288.2380676269531,287.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002219351008,5.4237507818299954e-09,0.001000216579996,-0.0132577698677778,0.0,0.0,0.0,-0.0075218072161078,60.0,0.5296663045883179,-0.0,-6.821066733664338e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.388475882587954e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.886533371172844e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,7.3021583375521e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.886526822810993e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0004689730121754,287.8150634765625,294.1499938964844,287.9577331542969,285.7952880859375,289.135498046875,288.18756103515625,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003894567489,5.4415640882155e-09,0.0010003839852288,-0.0133044216781854,0.0,0.0,0.0,-0.0075307143852114,60.0,0.4924891293048858,-0.0,-6.823351128559807e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.388475882587954e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.886533371172844e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,7.3021583375521e-05,297.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.886526822810993e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0004689730121754,287.8150634765625,294.1499938964844,287.9577331542969,285.7952880859375,289.135498046875,288.18756103515625,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003894567489,5.4415640882155e-09,0.0010003839852288,-0.0133044216781854,0.0,0.0,0.0,-0.0075307143852114,60.0,0.4924891293048858,-0.0,-6.823351128559807e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,9.389917249791324e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.888050408335404e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,7.303279562620446e-05,297.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.888044587569313e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,0.0004690450150519,287.8118896484375,294.1499938964844,287.93194580078125,285.78515625,289.12469482421875,288.162109375,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005426593124,5.457861718127788e-09,0.0010005371877923,-0.01334710419178,0.0,0.0,0.0,-0.0075388643890619,60.0,0.4743733704090118,-0.0,-6.825441545288413e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.39143865252845e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,9.889652574202046e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,7.304462633328512e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,9.889646753435954e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,0.0004691210051532,287.8087158203125,294.1499938964844,287.9065856933594,285.7752380371094,289.1138916015625,288.1366271972656,287.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007043601945,5.475065734117379e-09,0.0010006988886743,-0.0133921606466174,0.0,0.0,0.0,-0.0075474670156836,60.0,0.4563430249691009,-0.0,-6.827648491025684e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.39560413826257e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,9.894039249047636e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,7.307702617254108e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.894032700685784e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,0.000469329097541,287.8024597167969,294.1499938964844,287.8572998046875,285.75634765625,289.091796875,288.0855712890625,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011474369093,5.522203139207704e-09,0.0010011419653892,-0.0135156093165278,0.0,0.0,0.0,-0.0075710373930633,60.0,0.4213890731334686,-0.0,-6.833696630792474e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.39560413826257e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,9.894039249047636e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,7.307702617254108e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.894032700685784e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,0.000469329097541,287.8024597167969,294.1499938964844,287.8572998046875,285.75634765625,289.091796875,288.0855712890625,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011474369093,5.522203139207704e-09,0.0010011419653892,-0.0135156093165278,0.0,0.0,0.0,-0.0075710373930633,60.0,0.4213890731334686,-0.0,-6.833696630792474e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,9.400778071722016e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.899486758513376e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,7.311726221814752e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,9.899480937747283e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.0004695875395555,287.7962341308594,294.1499938964844,287.810302734375,285.7387390136719,289.0693054199219,288.0347595214844,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016979649662,5.58076962420273e-09,0.0010016923770308,-0.0136689897626638,0.0,0.0,0.0,-0.0076003232970833,60.0,0.3878252506256103,-0.0,-6.841215594022287e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,9.400778071722016e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.899486758513376e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,7.311726221814752e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,9.899480937747283e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8833312988281,0.0,0.0,0.0004695875395555,287.7962341308594,294.1499938964844,287.810302734375,285.7387390136719,289.0693054199219,288.0347595214844,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016979649662,5.58076962420273e-09,0.0010016923770308,-0.0136689897626638,0.0,0.0,0.0,-0.0076003232970833,60.0,0.3878252506256103,-0.0,-6.841215594022287e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.40681347856298e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.905843035085128e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,7.316420669667423e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.905837214319035e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,0.000469889055239,287.79010009765625,294.1499938964844,287.7659912109375,285.7225952148437,289.04638671875,287.98455810546875,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023404611274,5.649105183636038e-09,0.0010023347567766,-0.0138479517772793,0.0,0.0,0.0,-0.0076344939880073,60.0,0.3560657203197479,-0.0,-6.849992928437132e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.40681347856298e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,9.905843035085128e-05,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8796081542969,0.0,0.0,7.316420669667423e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.905837214319035e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,0.000469889055239,287.79010009765625,294.1499938964844,287.7659912109375,285.7225952148437,289.04638671875,287.98455810546875,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023404611274,5.649105183636038e-09,0.0010023347567766,-0.0138479517772793,0.0,0.0,0.0,-0.0076344939880073,60.0,0.3560657203197479,-0.0,-6.849992928437132e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.413388033863156e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,9.91276538115926e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.321534212678671e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.91275956039317e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004702174628619,287.78399658203125,294.1499938964844,287.7247314453125,285.7081298828125,289.02313232421875,287.9354553222656,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030402336269,5.723545637437155e-09,0.0010030345292761,-0.0140429018065333,0.0,0.0,0.0,-0.0076717175543308,60.0,0.3262560665607452,-0.0,-6.859561807459613e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.413388033863156e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,9.91276538115926e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.321534212678671e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.91275956039317e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004702174628619,287.78399658203125,294.1499938964844,287.7247314453125,285.7081298828125,289.02313232421875,287.9354553222656,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030402336269,5.723545637437155e-09,0.0010030345292761,-0.0140429018065333,0.0,0.0,0.0,-0.0076717175543308,60.0,0.3262560665607452,-0.0,-6.859561807459613e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,9.41679099923931e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.916348790284246e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,7.32418047846295e-05,297.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87091064453125,0.0,0.0,9.916342969518156e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.869873046875,0.0,0.0,0.0004703874583356,287.7809753417969,294.1499938964844,287.7053527832031,285.7015380859375,289.01141357421875,287.9112243652344,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034025181084,5.762079258175845e-09,0.0010033966973423,-0.0141438152641057,0.0,0.0,0.0,-0.0076909861527383,60.0,0.3119808435440063,-0.0,-6.86451784304154e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,9.420208516530693e-05,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.919948206515984e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8688659667969,0.0,0.0,7.32683838577941e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.919942385749891e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,0.000470558181405,287.7779541015625,294.1499938964844,287.6868896484375,285.6954650878906,288.9996337890625,287.8876037597656,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037663159891,5.800779412368229e-09,0.0010037604952231,-0.0142451645806431,0.0,0.0,0.0,-0.0077103381045162,60.0,0.2985085844993591,-0.0,-6.869496615991012e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
