time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347220,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8644104003906,0.0,0.0,9.425343887414785e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,9.925354970619082e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86480712890625,0.0,0.0,7.330832886509597e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,9.925349877448753e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631591796875,0.0,0.0,0.0004708147025667,287.7734069824219,294.1499938964844,287.66064453125,285.68719482421875,288.9815979003906,287.85272216796875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043130023404,5.8589266771491574e-09,0.001004307065159,-0.0143974423408508,0.0,0.0,0.0,-0.007739414460957,60.0,0.2791959643363952,-0.0,-6.876980762626772e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.426916221855208e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,9.92701097857207e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.863525390625,0.0,0.0,7.33205524738878e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.92700515780598e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,0.0004708932247012,287.77197265625,294.1499938964844,287.6528625488281,285.684814453125,288.97589111328125,287.84197998046875,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,5.876731101750465e-09,0.0010044744703918,-0.0144440690055489,0.0,0.0,0.0,-0.007748317439109,60.0,0.2733893394470215,-0.0,-6.87927368403507e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.433207742404191e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.933636465575546e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,7.33694905648008e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.933630644809456e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0004712075460702,287.7660827636719,294.1499938964844,287.6230163574219,285.6763610839844,288.9520263671875,287.7991943359375,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051501449197,5.947973225062242e-09,0.0010051442077383,-0.0146306371316313,0.0,0.0,0.0,-0.0077839419245719,60.0,0.2511284053325653,-0.0,-6.888450343467414e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578491210937,0.0,0.0,9.433207742404191e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,9.933636465575546e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,7.33694905648008e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,9.933630644809456e-05,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0004712075460702,287.7660827636719,294.1499938964844,287.6230163574219,285.6763610839844,288.9520263671875,287.7991943359375,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051501449197,5.947973225062242e-09,0.0010051442077383,-0.0146306371316313,0.0,0.0,0.0,-0.0077839419245719,60.0,0.2511284053325653,-0.0,-6.888450343467414e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.438698180019855e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.939417213900016e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,7.341219316003844e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.939412120729683e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0004714817914646,287.7602233886719,294.1499938964844,287.5977478027344,285.6702880859375,288.9281005859375,287.75958251953125,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100573443342,6.0101279508728575e-09,0.0010057284962385,-0.0147934071719646,0.0,0.0,0.0,-0.007815022021532,60.0,0.2318239361047744,-0.0,-6.896461712813108e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.438698180019855e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.939417213900016e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,7.341219316003844e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.0,0.0,9.939412120729683e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,0.0004714817914646,287.7602233886719,294.1499938964844,287.5977478027344,285.6702880859375,288.9281005859375,287.75958251953125,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100573443342,6.0101279508728575e-09,0.0010057284962385,-0.0147934071719646,0.0,0.0,0.0,-0.007815022021532,60.0,0.2318239361047744,-0.0,-6.896461712813108e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,9.443119779461996e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,9.944073826773092e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,7.344657933572307e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.944068006007e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004717026604339,287.7544250488281,294.1499938964844,287.5774230957031,285.666748046875,288.9042358398437,287.7234191894531,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062049841508,6.060175916644539e-09,0.001006198930554,-0.0149244703352451,0.0,0.0,0.0,-0.0078400485217571,60.0,0.2156279385089874,-0.0,-6.902915572482017e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,9.443119779461996e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,9.944073826773092e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,7.344657933572307e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,9.944068006007e-05,298.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004717026604339,287.7544250488281,294.1499938964844,287.5774230957031,285.666748046875,288.9042358398437,287.7234191894531,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062049841508,6.060175916644539e-09,0.001006198930554,-0.0149244703352451,0.0,0.0,0.0,-0.0078400485217571,60.0,0.2156279385089874,-0.0,-6.902915572482017e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.444631723454222e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,9.945665806299075e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,7.345833728322759e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.945659985532984e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0004717781848739,287.7515563964844,294.1499938964844,287.5692443847656,285.6659851074219,288.89239501953125,287.70733642578125,287.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063657537102,6.0772786802942855e-09,0.0010063595836982,-0.0149692576378583,0.0,0.0,0.0,-0.0078485999256372,60.0,0.2092826962471008,-0.0,-6.905121807676552e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421630859375,0.0,0.0,9.446113836020233e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,9.94722722680308e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,7.346986967604607e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,9.947221406036988e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,0.0004718522541224,287.74871826171875,294.1499938964844,287.5624389648437,285.6659545898437,288.88055419921875,287.6914367675781,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065236128866,6.0940488211258526e-09,0.0010065175592899,-0.0150131741538643,0.0,0.0,0.0,-0.0078569874167442,60.0,0.2029965817928314,-0.0,-6.90728541030694e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.447491902392358e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.948677325155586e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.348058716161177e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.948672231985256e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004719210846815,287.7430419921875,294.1499938964844,287.5531616210937,285.6680603027344,288.8570861816406,287.6637268066406,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.1095954961842835e-09,0.0010066635441035,-0.0150538869202137,0.0,0.0,0.0,-0.0078647611662745,60.0,0.1940616220235824,-0.0,-6.909291982992728e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370361328125,0.0,0.0,9.447491902392358e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,9.948677325155586e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,7.348058716161177e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,9.948672231985256e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004719210846815,287.7430419921875,294.1499938964844,287.5531616210937,285.6680603027344,288.8570861816406,287.6637268066406,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066697141155,6.1095954961842835e-09,0.0010066635441035,-0.0150538869202137,0.0,0.0,0.0,-0.0078647611662745,60.0,0.1940616220235824,-0.0,-6.909291982992728e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.447043703403324e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.948205843102188e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,7.347709470195696e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.948200022336096e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0004718987038359,287.7374267578125,294.1499938964844,287.54998779296875,285.6732788085937,288.833984375,287.6408996582031,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006621401757,6.10445072268817e-09,0.0010066152317449,-0.0150404153391718,0.0,0.0,0.0,-0.0078621888533234,60.0,0.1891513168811798,-0.0,-6.908627625534791e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,9.447043703403324e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,9.948205843102188e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,7.347709470195696e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316955566406,0.0,0.0,9.948200022336096e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83074951171875,0.0,0.0,0.0004718987038359,287.7374267578125,294.1499938964844,287.54998779296875,285.6732788085937,288.833984375,287.6408996582031,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006621401757,6.10445072268817e-09,0.0010066152317449,-0.0150404153391718,0.0,0.0,0.0,-0.0078621888533234,60.0,0.1891513168811798,-0.0,-6.908627625534791e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.445234900340438e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.946300269803032e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.346303027588874e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.946295176632702e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,0.0004718083655461,287.7318725585937,294.1499938964844,287.54998779296875,285.6794738769531,288.811279296875,287.6224975585937,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064280359074,6.083882286844755e-09,0.0010064219823107,-0.0149865513667464,0.0,0.0,0.0,-0.0078519042581319,60.0,0.1871053725481033,-0.0,-6.905973748416727e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.445234900340438e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.946300269803032e-05,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.346303027588874e-05,297.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.946295176632702e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,0.0004718083655461,287.7318725585937,294.1499938964844,287.54998779296875,285.6794738769531,288.811279296875,287.6224975585937,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064280359074,6.083882286844755e-09,0.0010064219823107,-0.0149865513667464,0.0,0.0,0.0,-0.0078519042581319,60.0,0.1871053725481033,-0.0,-6.905973748416727e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.442641749046744e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.943569602910428e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,7.344285404542461e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.9435645097401e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0004716788535006,287.72637939453125,294.1499938964844,287.54998779296875,285.6844787597656,288.7889709472656,287.60797119140625,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061512002721,6.05442629364461e-09,0.0010061451466754,-0.0149094136431813,0.0,0.0,0.0,-0.0078371744602918,60.0,0.1862171292304992,-0.0,-6.902173765865882e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,9.442641749046744e-05,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219299316406,0.0,0.0,9.943569602910428e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,7.344285404542461e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,9.9435645097401e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,0.0004716788535006,287.72637939453125,294.1499938964844,287.54998779296875,285.6844787597656,288.7889709472656,287.60797119140625,287.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061512002721,6.05442629364461e-09,0.0010061451466754,-0.0149094136431813,0.0,0.0,0.0,-0.0078371744602918,60.0,0.1862171292304992,-0.0,-6.902173765865882e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.441022848477588e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.941864846041426e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,7.343026663875207e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.941859752871096e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81817626953125,0.0,0.0,0.0004715979739557,287.7236633300781,294.1499938964844,287.54998779296875,285.68658447265625,288.77801513671875,287.6021728515625,287.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059783235192,6.036047661694965e-09,0.0010059722699224,-0.0148612847551703,0.0,0.0,0.0,-0.0078279841691255,60.0,0.1859456598758697,-0.0,-6.899804105842122e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,9.43931663641706e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.940068412106484e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.34169952920638e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.940063318936154e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0004715127579402,287.7209777832031,294.1499938964844,287.54998779296875,285.6884155273437,288.76715087890625,287.5968017578125,287.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057961335405,6.016678266718145e-09,0.0010057900799438,-0.0148105602711439,0.0,0.0,0.0,-0.0078182974830269,60.0,0.1856972873210907,-0.0,-6.89730583758319e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.436192340217532e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,9.93677822407335e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,7.339269359363243e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,9.93677313090302e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.0004713567032013,287.7164611816406,294.1499938964844,287.54998779296875,285.6909484863281,288.7490539550781,287.5888061523437,287.28192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054629528895,5.981212858330309e-09,0.0010054568992927,-0.0147176841273903,0.0,0.0,0.0,-0.007800564635545,60.0,0.1853209733963012,-0.0,-6.892734205621309e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.43552004173398e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.0,0.0,9.936069545801728e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.338746218010783e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.9360644526314e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,0.0004713230882771,287.7156066894531,294.1499938964844,287.54998779296875,285.6913452148437,288.7456359863281,287.5875549316406,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053911246359,5.973578076634567e-09,0.0010053851874545,-0.0146976904943585,0.0,0.0,0.0,-0.0077967466786503,60.0,0.185256615281105,-0.0,-6.891750103932281e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.43122649914585e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.931548265740275e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,7.335407281061634e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.931543172569944e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004711086512543,287.7103271484375,294.1499938964844,287.54998779296875,285.6933288574219,288.7245483398437,287.5802001953125,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049331467598,5.924855717154287e-09,0.0010049272095784,-0.0145700965076684,0.0,0.0,0.0,-0.0077723837457597,60.0,0.1848621219396591,-0.0,-6.885471748319105e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.43122649914585e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.931548265740275e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,7.335407281061634e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.931543172569944e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004711086512543,287.7103271484375,294.1499938964844,287.54998779296875,285.6933288574219,288.7245483398437,287.5802001953125,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049331467598,5.924855717154287e-09,0.0010049272095784,-0.0145700965076684,0.0,0.0,0.0,-0.0077723837457597,60.0,0.1848621219396591,-0.0,-6.885471748319105e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.426528413314372e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.926601342158392e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,7.33175256755203e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.926596248988062e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0004708739870693,287.705078125,294.1499938964844,287.54998779296875,285.6944885253906,288.7038269042969,287.5743408203125,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044319787994,5.871546360225466e-09,0.0010044260416179,-0.014430490322411,0.0,0.0,0.0,-0.0077457264997065,60.0,0.1844867616891861,-0.0,-6.878605773863455e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,9.426528413314372e-05,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.926601342158392e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,7.33175256755203e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.926596248988062e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0004708739870693,287.705078125,294.1499938964844,287.54998779296875,285.6944885253906,288.7038269042969,287.5743408203125,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044319787994,5.871546360225466e-09,0.0010044260416179,-0.014430490322411,0.0,0.0,0.0,-0.0077457264997065,60.0,0.1844867616891861,-0.0,-6.878605773863455e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.421534923603758e-05,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.92134227999486e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,7.327868661377579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.921337914420292e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0004706245672423,287.69989013671875,294.1499938964844,287.54998779296875,285.6948547363281,288.6835021972656,287.5696716308594,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038992622867,5.814888126565165e-09,0.0010038934415206,-0.0142821129411458,0.0,0.0,0.0,-0.0077173947356641,60.0,0.1841219216585159,-0.0,-6.871312052680878e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.421534923603758e-05,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.92134227999486e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,7.327868661377579e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.921337914420292e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0004706245672423,287.69989013671875,294.1499938964844,287.54998779296875,285.6948547363281,288.6835021972656,287.5696716308594,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038992622867,5.814888126565165e-09,0.0010038934415206,-0.0142821129411458,0.0,0.0,0.0,-0.0077173947356641,60.0,0.1841219216585159,-0.0,-6.871312052680878e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.418933768756688e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.918603609548882e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,7.325845945160836e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.918598516378552e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004704946477431,287.6973571777344,294.1499938964844,287.54998779296875,285.6947937011719,288.67352294921875,287.5678100585937,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036218445748,5.785379286749048e-09,0.001003616140224,-0.014204834587872,0.0,0.0,0.0,-0.0077026388607919,60.0,0.183943822979927,-0.0,-6.867514912300976e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,9.41630860324949e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.915838745655492e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.323804311454296e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.915834380080923e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004703635058831,287.6947937011719,294.1499938964844,287.54998779296875,285.6945495605469,288.6636047363281,287.5661315917969,287.2835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033417493104,5.755595111622824e-09,0.0010033360449597,-0.0141268335282802,0.0,0.0,0.0,-0.0076877451501786,60.0,0.1837677210569381,-0.0,-6.86368366586976e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.411000064574182e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.910248627420516e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,7.319675205508247e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.910243534250184e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,0.0004700983408838,287.68975830078125,294.1499938964844,287.54998779296875,285.6936340332031,288.6440124511719,287.5630798339844,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027757380157,5.695368621161378e-09,0.001002770033665,-0.0139691093936562,0.0,0.0,0.0,-0.0076576294377446,60.0,0.183419868350029,-0.0,-6.855939460592708e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.411000064574182e-05,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,9.910248627420516e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,7.319675205508247e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.910243534250184e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.0,0.0,0.0004700983408838,287.68975830078125,294.1499938964844,287.54998779296875,285.6936340332031,288.6440124511719,287.5630798339844,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027757380157,5.695368621161378e-09,0.001002770033665,-0.0139691093936562,0.0,0.0,0.0,-0.0076576294377446,60.0,0.183419868350029,-0.0,-6.855939460592708e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.40559693844989e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.904558100970462e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.315471884794533e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.904553735395892e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0004698284319601,287.68475341796875,294.1499938964844,287.54998779296875,285.6921691894531,288.6247863769531,287.5606689453125,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021993657574,5.6340674348120964e-09,0.0010021937778219,-0.0138085689395666,0.0,0.0,0.0,-0.007626976352185,60.0,0.183081179857254,-0.0,-6.8480609627386e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,9.40559693844989e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.904558100970462e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.315471884794533e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.904553735395892e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.0004698284319601,287.68475341796875,294.1499938964844,287.54998779296875,285.6921691894531,288.6247863769531,287.5606689453125,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021993657574,5.6340674348120964e-09,0.0010021937778219,-0.0138085689395666,0.0,0.0,0.0,-0.007626976352185,60.0,0.183081179857254,-0.0,-6.8480609627386e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.400136332260443e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.898807911667971e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.311224908335134e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.898803546093404e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,0.0004695556708611,287.6798400878906,294.1499938964844,287.54998779296875,285.69024658203125,288.6058959960937,287.5587463378906,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016169399023,5.5721178782164316e-09,0.0010016114683821,-0.0136463306844234,0.0,0.0,0.0,-0.0075959987007081,60.0,0.1827512234449386,-0.0,-6.84010430518356e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.400136332260443e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.898807911667971e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,7.311224908335134e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.898803546093404e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,0.0004695556708611,287.6798400878906,294.1499938964844,287.54998779296875,285.69024658203125,288.6058959960937,287.5587463378906,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016169399023,5.5721178782164316e-09,0.0010016114683821,-0.0136463306844234,0.0,0.0,0.0,-0.0075959987007081,60.0,0.1827512234449386,-0.0,-6.84010430518356e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.39454766921699e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.89292311714962e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.306878251256421e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.892918751575051e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0004692765360232,287.6749572753906,294.1499938964844,287.54998779296875,285.6879577636719,288.5873718261719,287.5571594238281,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.508724587599545e-09,0.0010010155383497,-0.0134803093969821,0.0,0.0,0.0,-0.0075642988085746,60.0,0.1824287325143814,-0.0,-6.831967169773634e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,9.39454766921699e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,9.89292311714962e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,7.306878251256421e-05,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733764648437,0.0,0.0,9.892918751575051e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0004692765360232,287.6749572753906,294.1499938964844,287.54998779296875,285.6879577636719,288.5873718261719,287.5571594238281,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.508724587599545e-09,0.0010010155383497,-0.0134803093969821,0.0,0.0,0.0,-0.0075642988085746,60.0,0.1824287325143814,-0.0,-6.831967169773634e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.391653293278068e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.889874490909278e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.304627069970593e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710876464844,0.0,0.0,9.88987012533471e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004691319481935,287.67254638671875,294.1499938964844,287.54998779296875,285.68670654296875,288.5782775878906,287.5565185546875,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007122764363,5.475889963690861e-09,0.0010007068049162,-0.0133943185210227,0.0,0.0,0.0,-0.0075478800572454,60.0,0.1822703182697296,-0.0,-6.827753651350579e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
