time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.388722537551077e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.886788029689342e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,7.302347512450069e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.886783664114772e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.0,0.0,0.0004689855268225,287.670166015625,294.1499938964844,287.54998779296875,285.68536376953125,288.5692443847656,287.5559387207031,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003995848819,5.442640116370967e-09,0.0010003941133618,-0.0133072398602962,0.0,0.0,0.0,-0.0075312531553208,60.0,0.1821127980947494,-0.0,-6.823488973850544e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.383208816871048e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,9.880982543108983e-05,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,7.29805906303227e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645874023437,0.0,0.0,9.880978177534416e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,0.0004687101463787,287.665771484375,294.1499938964844,287.54998779296875,285.68280029296875,288.5527648925781,287.5549621582031,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999811803922,5.380103029750671e-09,0.0009998064488172,-0.0131434593349695,0.0,0.0,0.0,-0.0074999826028943,60.0,0.1818246096372604,-0.0,-6.815471209620227e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,9.38270750339143e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.880453580990434e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,7.297669071704149e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.880449215415864e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004686850879807,287.6654052734375,294.1499938964844,287.54998779296875,285.6825866699219,288.55133056640625,287.55487060546875,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997583692893,5.374412026526443e-09,0.0009997528977692,-0.0131285535171628,0.0,0.0,0.0,-0.0074971364811062,60.0,0.1817996799945831,-0.0,-6.814741482230603e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.376335219712928e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.873743692878634e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,7.292712689377367e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.873739327304064e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,0.0004683667793869,287.66070556640625,294.1499938964844,287.54998779296875,285.6796569824219,288.5338134765625,287.5540466308594,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990788530558,5.302134287177296e-09,0.000999073497951,-0.0129392612725496,0.0,0.0,0.0,-0.0074609941802918,60.0,0.1814892739057541,-0.0,-6.805481689298176e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.376335219712928e-05,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.873743692878634e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601623535156,0.0,0.0,7.292712689377367e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,9.873739327304064e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589111328125,0.0,0.0,0.0004683667793869,287.66070556640625,294.1499938964844,287.54998779296875,285.6796569824219,288.5338134765625,287.5540466308594,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990788530558,5.302134287177296e-09,0.000999073497951,-0.0129392612725496,0.0,0.0,0.0,-0.0074609941802918,60.0,0.1814892739057541,-0.0,-6.805481689298176e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.369650797452778e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.866704203886913e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.287513290066272e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.866699838312344e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004680329002439,287.65606689453125,294.1499938964844,287.54998779296875,285.6766662597656,288.5166015625,287.5533447265625,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983660420402,5.226319377271693e-09,0.0009983608033508,-0.0127407051622867,0.0,0.0,0.0,-0.0074230837635695,60.0,0.1811801344156265,-0.0,-6.795774964984957e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.369650797452778e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.866704203886913e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75567626953125,0.0,0.0,7.287513290066272e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552185058594,0.0,0.0,9.866699838312344e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004680329002439,287.65606689453125,294.1499938964844,287.54998779296875,285.6766662597656,288.5166015625,287.5533447265625,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983660420402,5.226319377271693e-09,0.0009983608033508,-0.0127407051622867,0.0,0.0,0.0,-0.0074230837635695,60.0,0.1811801344156265,-0.0,-6.795774964984957e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.362642595078796e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.859324200078844e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,7.282062870217487e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.859320562100038e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0004676828393712,287.6514892578125,294.1499938964844,287.54998779296875,285.6736755371094,288.49969482421875,287.55279541015625,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976188885048,5.146839843206408e-09,0.0009976137662306,-0.0125325471162796,0.0,0.0,0.0,-0.0073833400383591,60.0,0.180871844291687,-0.0,-6.785606387893496e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.362642595078796e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.859324200078844e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,7.282062870217487e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.859320562100038e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0004676828393712,287.6514892578125,294.1499938964844,287.54998779296875,285.6736755371094,288.49969482421875,287.55279541015625,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976188885048,5.146839843206408e-09,0.0009976137662306,-0.0125325471162796,0.0,0.0,0.0,-0.0073833400383591,60.0,0.180871844291687,-0.0,-6.785606387893496e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.359006071463229e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.8554948635865e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,7.279233977897093e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.855490498011932e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,0.0004675011732615,287.64923095703125,294.1499938964844,287.54998779296875,285.6722412109375,288.49139404296875,287.55255126953125,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972311090677,5.105595501930793e-09,0.0009972259867936,-0.0124245276674628,0.0,0.0,0.0,-0.007362715434283,60.0,0.1807180941104889,-0.0,-6.780332739708683e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465209960937,0.0,0.0,9.355313522974028e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74664306640625,0.0,0.0,9.85160659183748e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467956542969,0.0,0.0,7.276362157426775e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.851602226262912e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,0.0004673167422879,287.64697265625,294.1499938964844,287.54998779296875,285.6708068847656,288.483154296875,287.5523376464844,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968373924493,5.063720553977191e-09,0.0009968322701752,-0.0123148560523986,0.0,0.0,0.0,-0.0073417760431766,60.0,0.180564284324646,-0.0,-6.774980221280202e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.3478403869085e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.84373691608198e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,7.270549394888803e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.843732550507411e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004669434565585,287.6424865722656,294.1499938964844,287.54998779296875,285.6681213378906,288.4668273925781,287.5519714355469,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960408788174,4.978969236901776e-09,0.0009960358729586,-0.0120928892865777,0.0,0.0,0.0,-0.0072993980720639,60.0,0.1802576333284378,-0.0,-6.764154392158161e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.3478403869085e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,9.84373691608198e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.742431640625,0.0,0.0,7.270549394888803e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,9.843732550507411e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,0.0004669434565585,287.6424865722656,294.1499938964844,287.54998779296875,285.6681213378906,288.4668273925781,287.5519714355469,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960408788174,4.978969236901776e-09,0.0009960358729586,-0.0120928892865777,0.0,0.0,0.0,-0.0072993980720639,60.0,0.1802576333284378,-0.0,-6.764154392158161e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.34022755245678e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.835719538386913e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.264628220582381e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.835715900408104e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.0004665631859097,287.6380615234375,294.1499938964844,287.54998779296875,285.66571044921875,288.4508056640625,287.5516357421875,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952292311936,4.892633853614825e-09,0.0009952242253348,-0.0118667725473642,0.0,0.0,0.0,-0.0072562261484563,60.0,0.179953247308731,-0.0,-6.753134584869258e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,9.34022755245678e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379150390625,0.0,0.0,9.835719538386913e-05,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73809814453125,0.0,0.0,7.264628220582381e-05,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,9.835715900408104e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.0004665631859097,287.6380615234375,294.1499938964844,287.54998779296875,285.66571044921875,288.4508056640625,287.5516357421875,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952292311936,4.892633853614825e-09,0.0009952242253348,-0.0118667725473642,0.0,0.0,0.0,-0.0072562261484563,60.0,0.179953247308731,-0.0,-6.753134584869258e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.332587796961889e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.827674512052909e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,7.258685945998877e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.8276708740741e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0004661815473809,287.6336975097656,294.1499938964844,287.54998779296875,285.66363525390625,288.4350891113281,287.5513916015625,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944146731868,4.805994269219127e-09,0.0009944097837433,-0.0116398548707365,0.0,0.0,0.0,-0.0072129019536077,60.0,0.179652601480484,-0.0,-6.742084934785454e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,9.332587796961889e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7336120605469,0.0,0.0,9.827674512052909e-05,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,7.258685945998877e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.8276708740741e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0004661815473809,287.6336975097656,294.1499938964844,287.54998779296875,285.66363525390625,288.4350891113281,287.5513916015625,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944146731868,4.805994269219127e-09,0.0009944097837433,-0.0116398548707365,0.0,0.0,0.0,-0.0072129019536077,60.0,0.179652601480484,-0.0,-6.742084934785454e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.325043356511742e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.819729893933982e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.2528186137788e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.819726255955176e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,0.0004658047109842,287.62939453125,294.1499938964844,287.54998779296875,285.6619567871094,288.4196472167969,287.5511779785156,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993610243313,4.720440038852303e-09,0.0009936055867001,-0.0114157805219292,0.0,0.0,0.0,-0.0071701211854815,60.0,0.1793575882911682,-0.0,-6.731183077590688e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.325043356511742e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.819729893933982e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.2528186137788e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,9.819726255955176e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,0.0004658047109842,287.62939453125,294.1499938964844,287.54998779296875,285.6619567871094,288.4196472167969,287.5511779785156,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993610243313,4.720440038852303e-09,0.0009936055867001,-0.0114157805219292,0.0,0.0,0.0,-0.0071701211854815,60.0,0.1793575882911682,-0.0,-6.731183077590688e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.32138500502333e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,9.815878001973032e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,7.249972986755893e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.815873636398464e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0004656219971366,287.62725830078125,294.1499938964844,287.54998779296875,285.66131591796875,288.4120788574219,287.55108642578125,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932201355695,4.678954557135739e-09,0.0009932154789566,-0.011307124979794,0.0,0.0,0.0,-0.0071493755094707,60.0,0.1792140007019043,-0.0,-6.725900192350309e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,9.317822696175426e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.8121257906314e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,7.24720157450065e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.812122152652591e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,0.0004654440272133,287.6251525878906,294.1499938964844,287.54998779296875,285.6607971191406,288.4046325683594,287.5509948730469,287.2875671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928403887897,4.638549100377531e-09,0.0009928357321769,-0.0112012969329953,0.0,0.0,0.0,-0.0071291718631982,60.0,0.1790736466646194,-0.0,-6.720755862943406e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.31082759052515e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.8047596111428e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.241761340992525e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.804755973163992e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.0004650946357287,287.6209411621094,294.1499938964844,287.54998779296875,285.6601867675781,288.3897705078125,287.55084228515625,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.559225885714113e-09,0.0009920898592099,-0.0109935393556952,0.0,0.0,0.0,-0.0070895054377615,60.0,0.178795650601387,-0.0,-6.710664024467405e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.31082759052515e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7209777832031,0.0,0.0,9.8047596111428e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.241761340992525e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,9.804755973163992e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.0004650946357287,287.6209411621094,294.1499938964844,287.54998779296875,285.6601867675781,288.3897705078125,287.55084228515625,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920943994075,4.559225885714113e-09,0.0009920898592099,-0.0109935393556952,0.0,0.0,0.0,-0.0070895054377615,60.0,0.178795650601387,-0.0,-6.710664024467405e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.304314153268932e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.797900565899909e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.236695819301531e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.7978969279211e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.000464769284008,287.6167907714844,294.1499938964844,287.54998779296875,285.6602783203125,288.3751525878906,287.5507202148437,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913999820128,4.485355642458444e-09,0.0009913954418152,-0.0108000617474317,0.0,0.0,0.0,-0.0070525668561458,60.0,0.1785291582345962,-0.0,-6.701272070586128e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167358398437,0.0,0.0,9.304314153268932e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.797900565899909e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.236695819301531e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165832519531,0.0,0.0,9.7978969279211e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,0.000464769284008,287.6167907714844,294.1499938964844,287.54998779296875,285.6602783203125,288.3751525878906,287.5507202148437,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913999820128,4.485355642458444e-09,0.0009913954418152,-0.0108000617474317,0.0,0.0,0.0,-0.0070525668561458,60.0,0.1785291582345962,-0.0,-6.701272070586128e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.298411896452308e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.791684715310112e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,7.232104690046981e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.791681077331305e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004644744331017,287.6127014160156,294.1499938964844,287.54998779296875,285.6610717773437,288.36083984375,287.5506286621094,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907705243676,4.418409638162757e-09,0.0009907661005854,-0.0106247188523411,0.0,0.0,0.0,-0.0070190904662013,60.0,0.1782767325639724,-0.0,-6.692766163496344e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.298411896452308e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127380371094,0.0,0.0,9.791684715310112e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,7.232104690046981e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.791681077331305e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004644744331017,287.6127014160156,294.1499938964844,287.54998779296875,285.6610717773437,288.36083984375,287.5506286621094,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907705243676,4.418409638162757e-09,0.0009907661005854,-0.0106247188523411,0.0,0.0,0.0,-0.0070190904662013,60.0,0.1782767325639724,-0.0,-6.692766163496344e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.293224866269156e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.786222653929144e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,7.228070171549916e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.786219015950336e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004642153508029,287.6086730957031,294.1499938964844,287.54998779296875,285.6626892089844,288.3468017578125,287.550537109375,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902174351736,4.35957714373103e-09,0.0009902130113914,-0.010470625013113,0.0,0.0,0.0,-0.006989671383053,60.0,0.1780403554439544,-0.0,-6.685296227715298e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.293224866269156e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.786222653929144e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70880126953125,0.0,0.0,7.228070171549916e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084045410156,0.0,0.0,9.786219015950336e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0004642153508029,287.6086730957031,294.1499938964844,287.54998779296875,285.6626892089844,288.3468017578125,287.550537109375,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902174351736,4.35957714373103e-09,0.0009902130113914,-0.010470625013113,0.0,0.0,0.0,-0.006989671383053,60.0,0.1780403554439544,-0.0,-6.685296227715298e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065124511719,0.0,0.0,9.290746675105764e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,9.783613495528698e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,7.226142770377919e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.783609857549892e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,0.000464091572212,287.6066589355469,294.1499938964844,287.54998779296875,285.6638488769531,288.3398132324219,287.55047607421875,287.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899531723931,4.33146940537199e-09,0.0009899488650262,-0.0103970058262348,0.0,0.0,0.0,-0.0069756163284182,60.0,0.1779248267412185,-0.0,-6.681728592639048e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044982910156,0.0,0.0,9.288772707805036e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.781534026842564e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,7.224607543321326e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.781530388863756e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,0.0004639929393306,287.6046447753906,294.1499938964844,287.54998779296875,285.66522216796875,288.3329467773437,287.5504455566406,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897428099066,4.309071766073202e-09,0.0009897385025396,-0.0103383408859372,0.0,0.0,0.0,-0.0069644176401197,60.0,0.1778193265199661,-0.0,-6.678886421696006e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.285345731768756e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.777925879461692e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,7.22194163245149e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.777922241482884e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0004638217797037,287.6007080078125,294.1499938964844,287.54998779296875,285.6687316894531,288.3193664550781,287.5503845214844,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893770329654,4.270188203037151e-09,0.0009893727255985,-0.0102364970371127,0.0,0.0,0.0,-0.0069449725560843,60.0,0.1776196211576461,-0.0,-6.67395383402436e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.285345731768756e-05,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.777925879461692e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,7.22194163245149e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,9.777922241482884e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,0.0004638217797037,287.6007080078125,294.1499938964844,287.54998779296875,285.6687316894531,288.3193664550781,287.5503845214844,287.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893770329654,4.270188203037151e-09,0.0009893727255985,-0.0102364970371127,0.0,0.0,0.0,-0.0069449725560843,60.0,0.1776196211576461,-0.0,-6.67395383402436e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.282906830776484e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.775356738828124e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,7.220044790301472e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.775353828445076e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004636999510694,287.5968017578125,294.1499938964844,287.54998779296875,285.6732788085937,288.3060302734375,287.5503234863281,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891166118904,4.242500128981419e-09,0.0009891124209389,-0.0101639768108725,0.0,0.0,0.0,-0.0069311270490288,60.0,0.1774407178163528,-0.0,-6.670442331824233e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.282906830776484e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.775356738828124e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,7.220044790301472e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,9.775353828445076e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,0.0004636999510694,287.5968017578125,294.1499938964844,287.54998779296875,285.6732788085937,288.3060302734375,287.5503234863281,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891166118904,4.242500128981419e-09,0.0009891124209389,-0.0101639768108725,0.0,0.0,0.0,-0.0069311270490288,60.0,0.1774407178163528,-0.0,-6.670442331824233e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.281535312766208e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.773913188837469e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,7.218978134915233e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.773909550858662e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004636314697563,287.59295654296875,294.1499938964844,287.54998779296875,285.6789245605469,288.2929382324219,287.55029296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889701614156,4.22691659451857e-09,0.000988965970464,-0.0101231597363948,0.0,0.0,0.0,-0.0069233342073857,60.0,0.1772836744785308,-0.0,-6.668466312476087e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,9.281535312766208e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.773913188837469e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,7.218978134915233e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.773909550858662e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918334960937,0.0,0.0,0.0004636314697563,287.59295654296875,294.1499938964844,287.54998779296875,285.6789245605469,288.2929382324219,287.55029296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889701614156,4.22691659451857e-09,0.000988965970464,-0.0101231597363948,0.0,0.0,0.0,-0.0069233342073857,60.0,0.1772836744785308,-0.0,-6.668466312476087e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.281236270908266e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.773597412277012e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,7.218745304271579e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.773593774298206e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004636165103875,287.5891418457031,294.1499938964844,287.54998779296875,285.6856384277344,288.280029296875,287.5502624511719,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889377979561,4.223480232212751e-09,0.0009889336070045,-0.0101141585037112,0.0,0.0,0.0,-0.0069216159172356,60.0,0.1771492660045623,-0.0,-6.668030749779065e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,9.281236270908266e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.773597412277012e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,7.218745304271579e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.773593774298206e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,0.0004636165103875,287.5891418457031,294.1499938964844,287.54998779296875,285.6856384277344,288.280029296875,287.5502624511719,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889377979561,4.223480232212751e-09,0.0009889336070045,-0.0101141585037112,0.0,0.0,0.0,-0.0069216159172356,60.0,0.1771492660045623,-0.0,-6.668030749779065e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
