time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351900,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,9.281344682676718e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,9.773711644811556e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68701171875,0.0,0.0,7.218829705379903e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.77370873442851e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,0.0004636219528038,287.5872497558594,294.1499938964844,287.54998779296875,285.6893615722656,288.2736511230469,287.5502319335937,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988949323073,4.224689931220382e-09,0.0009889450157061,-0.0101173277944326,0.0,0.0,0.0,-0.0069222212769091,60.0,0.1770877093076706,-0.0,-6.668184227009989e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6848449707031,0.0,0.0,9.281904203817248e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.774300997378305e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,7.219264807645231e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.774297359399498e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,0.000463649892481,287.5853576660156,294.1499938964844,287.54998779296875,285.6933288574219,288.2673645019531,287.5502014160156,287.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890088113024,4.231007544319709e-09,0.0009890046203508,-0.0101338755339384,0.0,0.0,0.0,-0.0069253812544047,60.0,0.1770358234643936,-0.0,-6.66898500867319e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.28350564208813e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.775987564353272e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.22051045158878e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.775983926374464e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,0.0004637298989109,287.5816345214844,294.1499938964844,287.54998779296875,285.701904296875,288.2549133300781,287.5501708984375,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891787776723,4.249120166832654e-09,0.0009891745867207,-0.0101813152432441,0.0,0.0,0.0,-0.0069344365037977,60.0,0.1769434064626693,-0.0,-6.671281482795166e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6809997558594,0.0,0.0,9.28350564208813e-05,298.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810913085937,0.0,0.0,9.775987564353272e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.22051045158878e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.775983926374464e-05,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,0.0004637298989109,287.5816345214844,294.1499938964844,287.54998779296875,285.701904296875,288.2549133300781,287.5501708984375,287.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891787776723,4.249120166832654e-09,0.0009891745867207,-0.0101813152432441,0.0,0.0,0.0,-0.0069344365037977,60.0,0.1769434064626693,-0.0,-6.671281482795166e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.285932901548222e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.778542880667374e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,7.222397834993899e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.778539242688566e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0004638511163648,287.57794189453125,294.1499938964844,287.54998779296875,285.7112731933594,288.24267578125,287.5501708984375,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894369868561,4.276582643569782e-09,0.0009894327959045,-0.0102532468736171,0.0,0.0,0.0,-0.0069481693208217,60.0,0.176869586110115,-0.0,-6.674764563285862e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771850585937,0.0,0.0,9.285932901548222e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.778542880667374e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,7.222397834993899e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67706298828125,0.0,0.0,9.778539242688566e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,0.0004638511163648,287.57794189453125,294.1499938964844,287.54998779296875,285.7112731933594,288.24267578125,287.5501708984375,287.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894369868561,4.276582643569782e-09,0.0009894327959045,-0.0102532468736171,0.0,0.0,0.0,-0.0069481693208217,60.0,0.176869586110115,-0.0,-6.674764563285862e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.289041918236762e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.781816333997996e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.224815635709092e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.781813423614948e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0004640064435079,287.5743103027344,294.1499938964844,287.54998779296875,285.7214050292969,288.2305908203125,287.5501403808594,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897679556161,4.3117784898072395e-09,0.0009897636482492,-0.0103454319760203,0.0,0.0,0.0,-0.0069657694548368,60.0,0.1768097579479217,-0.0,-6.67922961383738e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.289041918236762e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.781816333997996e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,7.224815635709092e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.781813423614948e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,0.0004640064435079,287.5743103027344,294.1499938964844,287.54998779296875,285.7214050292969,288.2305908203125,287.5501403808594,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897679556161,4.3117784898072395e-09,0.0009897636482492,-0.0103454319760203,0.0,0.0,0.0,-0.0069657694548368,60.0,0.1768097579479217,-0.0,-6.67922961383738e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.29284215089865e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.785818838281556e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,7.227771857287735e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.78581520030275e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,0.000464196287794,287.5707092285156,294.1499938964844,287.54998779296875,285.732177734375,288.2187194824219,287.55010986328125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901724988594,4.354812954687759e-09,0.0009901681914925,-0.0104581462219357,0.0,0.0,0.0,-0.0069872881285846,60.0,0.1767677962779998,-0.0,-6.684690845304432e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.29284215089865e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.785818838281556e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,7.227771857287735e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,9.78581520030275e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689453125,0.0,0.0,0.000464196287794,287.5707092285156,294.1499938964844,287.54998779296875,285.732177734375,288.2187194824219,287.55010986328125,287.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901724988594,4.354812954687759e-09,0.0009901681914925,-0.0104581462219357,0.0,0.0,0.0,-0.0069872881285846,60.0,0.1767677962779998,-0.0,-6.684690845304432e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.295018389821053e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.788110037334263e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.229464245028794e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.788107126951218e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0004643049906007,287.56890869140625,294.1499938964844,287.54998779296875,285.73779296875,288.2129211425781,287.55010986328125,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904041653499,4.379454576763919e-09,0.0009903998579829,-0.0105226887390017,0.0,0.0,0.0,-0.0069996104575693,60.0,0.1767536401748657,-0.0,-6.687819364969982e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.297242650063708e-05,298.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,9.790452168090268e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.231193740153685e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66583251953125,0.0,0.0,9.790449257707225e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66522216796875,0.0,0.0,0.0004644160799216,287.567138671875,294.1499938964844,287.54998779296875,285.7435302734375,288.2071228027344,287.55010986328125,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906410705298,4.404642872657405e-09,0.0009906366467475,-0.0105886608362197,0.0,0.0,0.0,-0.0070122061297297,60.0,0.1767410188913345,-0.0,-6.691018228366374e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.302018588641658e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.795481309993193e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,7.234908844111487e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.795478399610148e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0004646546440199,287.5636291503906,294.1499938964844,287.54998779296875,285.75537109375,288.1956787109375,287.5500793457031,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911494562402,4.458732494327933e-09,0.000991145032458,-0.0107303317636251,0.0,0.0,0.0,-0.0070392531342804,60.0,0.1767227202653885,-0.0,-6.697889176621177e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.302018588641658e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.795481309993193e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,7.234908844111487e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,9.795478399610148e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.0004646546440199,287.5636291503906,294.1499938964844,287.54998779296875,285.75537109375,288.1956787109375,287.5500793457031,287.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911494562402,4.458732494327933e-09,0.000991145032458,-0.0107303317636251,0.0,0.0,0.0,-0.0070392531342804,60.0,0.1767227202653885,-0.0,-6.697889176621177e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.307199070462956e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.800936823012309e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.23893754184246e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.8009331850335e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,0.0004649134352803,287.5601501464844,294.1499938964844,287.54998779296875,285.7676086425781,288.1844177246094,287.5500793457031,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917011484503,4.517408669357792e-09,0.0009916966082528,-0.0108840130269527,0.0,0.0,0.0,-0.0070685935206711,60.0,0.1767147332429886,-0.0,-6.705346322632978e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.307199070462956e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65869140625,0.0,0.0,9.800936823012309e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.23893754184246e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,9.8009331850335e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,0.0004649134352803,287.5601501464844,294.1499938964844,287.54998779296875,285.7676086425781,288.1844177246094,287.5500793457031,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917011484503,4.517408669357792e-09,0.0009916966082528,-0.0108840130269527,0.0,0.0,0.0,-0.0070685935206711,60.0,0.1767147332429886,-0.0,-6.705346322632978e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.31262839003466e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.806654270505533e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,7.243160507641733e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.806650632526726e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0004651846538763,287.55670166015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1733703613281,287.550048828125,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922792669385,4.5789065872270385e-09,0.000992274726741,-0.011045086197555,0.0,0.0,0.0,-0.0070993457920849,60.0,0.176713764667511,-0.0,-6.713167266525488e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,9.31262839003466e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.806654270505533e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552124023437,0.0,0.0,7.243160507641733e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.806650632526726e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.654296875,0.0,0.0,0.0004651846538763,287.55670166015625,294.1499938964844,287.54998779296875,285.7802124023437,288.1733703613281,287.550048828125,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922792669385,4.5789065872270385e-09,0.000992274726741,-0.011045086197555,0.0,0.0,0.0,-0.0070993457920849,60.0,0.176713764667511,-0.0,-6.713167266525488e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.318227967014536e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.812550706556068e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,7.247515895869583e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.81254706857726e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004654643707908,287.5533142089844,294.1499938964844,287.54998779296875,285.79302978515625,288.1625366210937,287.550048828125,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928755462169,4.642331408177824e-09,0.000992870889604,-0.011211204342544,0.0,0.0,0.0,-0.0071310605853796,60.0,0.1767182052135467,-0.0,-6.721237610918251e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.318227967014536e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,9.812550706556068e-05,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,7.247515895869583e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.81254706857726e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004654643707908,287.5533142089844,294.1499938964844,287.54998779296875,285.79302978515625,288.1625366210937,287.550048828125,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928755462169,4.642331408177824e-09,0.000992870889604,-0.011211204342544,0.0,0.0,0.0,-0.0071310605853796,60.0,0.1767182052135467,-0.0,-6.721237610918251e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,9.321064135292544e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496887207031,0.0,0.0,9.815537487156688e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.249721966218203e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,9.815533849177882e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.0004656060482375,287.5516357421875,294.1499938964844,287.54998779296875,285.7995300292969,288.1571960449219,287.550048828125,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931776439771,4.674459042064427e-09,0.0009931728709489,-0.0112953502684831,0.0,0.0,0.0,-0.0071471258997917,60.0,0.1767221540212631,-0.0,-6.725327494905288e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478271484375,0.0,0.0,9.323901031166316e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.818524995353072e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,7.251928764162585e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.818522084970029e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,0.0004657477838918,287.54998779296875,294.1499938964844,287.54998779296875,285.8060607910156,288.15191650390625,287.550048828125,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934797417372,4.706596445913647e-09,0.000993474968709,-0.0113795222714543,0.0,0.0,0.0,-0.0071631963364779,60.0,0.1767265647649765,-0.0,-6.729420221063266e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.329563181381673e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.824486915022136e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.256332173710689e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.824484004639088e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0004660306149162,287.5466613769531,294.1499938964844,287.54998779296875,285.8191833496094,288.14141845703125,287.550048828125,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940826566889,4.770731809600193e-09,0.0009940778836607,-0.0115474993363022,0.0,0.0,0.0,-0.0071952668949961,60.0,0.1767360121011734,-0.0,-6.73759075198177e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.329563181381673e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,9.824486915022136e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.256332173710689e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.824484004639088e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,0.0004660306149162,287.5466613769531,294.1499938964844,287.54998779296875,285.8191833496094,288.14141845703125,287.550048828125,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940826566889,4.770731809600193e-09,0.0009940778836607,-0.0115474993363022,0.0,0.0,0.0,-0.0071952668949961,60.0,0.1767360121011734,-0.0,-6.73759075198177e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.335133654531091e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.83035279205069e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,7.260665006469935e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.830349881667644e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0004663088766392,287.5433959960937,294.1499938964844,287.54998779296875,285.8323059082031,288.1311340332031,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946757927536,4.833830224981739e-09,0.0009946710197255,-0.0117127606645226,0.0,0.0,0.0,-0.0072268191725015,60.0,0.1767455786466598,-0.0,-6.745634095750574e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.335133654531091e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.83035279205069e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,7.260665006469935e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.830349881667644e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0004663088766392,287.5433959960937,294.1499938964844,287.54998779296875,285.8323059082031,288.1311340332031,287.5500183105469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946757927536,4.833830224981739e-09,0.0009946710197255,-0.0117127606645226,0.0,0.0,0.0,-0.0072268191725015,60.0,0.1767455786466598,-0.0,-6.745634095750574e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.340541146229953e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.836047684075312e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.264870509970933e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.836044773692264e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0004665789892897,287.5401611328125,294.1499938964844,287.54998779296875,285.8453674316406,288.1210327148437,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952516993507,4.895080341071889e-09,0.0009952468099072,-0.011873179115355,0.0,0.0,0.0,-0.0072574466466903,60.0,0.1767536401748657,-0.0,-6.753446513130258e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.340541146229953e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.836047684075312e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,7.264870509970933e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63720703125,0.0,0.0,9.836044773692264e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,0.0004665789892897,287.5401611328125,294.1499938964844,287.54998779296875,285.8453674316406,288.1210327148437,287.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952516993507,4.895080341071889e-09,0.0009952468099072,-0.011873179115355,0.0,0.0,0.0,-0.0072574466466903,60.0,0.1767536401748657,-0.0,-6.753446513130258e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.345738362753764e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.841519931796938e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.268912304425612e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.841517021413893e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004668385954573,287.5369567871094,294.1499938964844,287.54998779296875,285.8583068847656,288.111083984375,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958050213754,4.953945698105144e-09,0.0009958001319319,-0.0120273511856794,0.0,0.0,0.0,-0.0072868820279836,60.0,0.1767590790987014,-0.0,-6.760959081475448e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338806152344,0.0,0.0,9.345738362753764e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.841519931796938e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,7.268912304425612e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337585449219,0.0,0.0,9.841517021413893e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332397460937,0.0,0.0,0.0004668385954573,287.5369567871094,294.1499938964844,287.54998779296875,285.8583068847656,288.111083984375,287.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958050213754,4.953945698105144e-09,0.0009958001319319,-0.0120273511856794,0.0,0.0,0.0,-0.0072868820279836,60.0,0.1767590790987014,-0.0,-6.760959081475448e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.348206367576496e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322631835937,0.0,0.0,9.844118903856725e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,7.270832429639995e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,9.84411599347368e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004669618792831,287.535400390625,294.1499938964844,287.54998779296875,285.8646850585937,288.106201171875,287.5500183105469,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960677707567,4.981901113865206e-09,0.0009960627648979,-0.0121005689725279,0.0,0.0,0.0,-0.0073008607141673,60.0,0.1767599433660507,-0.0,-6.764528848179907e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,9.350664186058566e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,9.84670696198009e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,7.272743823705241e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,9.846704051597044e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004670846683438,287.5338134765625,294.1499938964844,287.54998779296875,285.8710021972656,288.101318359375,287.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963294724002,5.009741066430706e-09,0.0009963244665414,-0.0121734822168946,0.0,0.0,0.0,-0.0073147816583514,60.0,0.1767604798078537,-0.0,-6.768083693486916e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.355272050015628e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.851559298112988e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.276327960425988e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.851556387729944e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0004673148505389,287.5307006835937,294.1499938964844,287.54998779296875,285.8834228515625,288.0917053222656,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.061929542193866e-09,0.0009968151571229,-0.0123101668432354,0.0,0.0,0.0,-0.0073408791795372,60.0,0.1767574250698089,-0.0,-6.774751426519289e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.355272050015628e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.851559298112988e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.276327960425988e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,9.851556387729944e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0004673148505389,287.5307006835937,294.1499938964844,287.54998779296875,285.8834228515625,288.0917053222656,287.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.061929542193866e-09,0.0009968151571229,-0.0123101668432354,0.0,0.0,0.0,-0.0073408791795372,60.0,0.1767574250698089,-0.0,-6.774751426519289e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.359517571283504e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.856030374066904e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,7.279629789991304e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.85602746368386e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0004675269301515,287.5276184082031,294.1499938964844,287.54998779296875,285.8954467773437,288.0822448730469,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972723200917,5.1100133013903815e-09,0.0009972671978175,-0.0124360993504524,0.0,0.0,0.0,-0.0073649231344461,60.0,0.1767484545707702,-0.0,-6.780897621183615e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.359517571283504e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.856030374066904e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,7.279629789991304e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,9.85602746368386e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62310791015625,0.0,0.0,0.0004675269301515,287.5276184082031,294.1499938964844,287.54998779296875,285.8954467773437,288.0822448730469,287.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972723200917,5.1100133013903815e-09,0.0009972671978175,-0.0124360993504524,0.0,0.0,0.0,-0.0073649231344461,60.0,0.1767484545707702,-0.0,-6.780897621183615e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.363415301777422e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.860134014161304e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.282660953933373e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.860131103778258e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0004677216056734,287.5245666503906,294.1499938964844,287.54998779296875,285.9070129394531,288.0729675292969,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976874571293,5.1541499956897505e-09,0.0009976822184398,-0.0125516923144459,0.0,0.0,0.0,-0.0073869945481419,60.0,0.1767334043979644,-0.0,-6.786541462133755e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.363415301777422e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,9.860134014161304e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.282660953933373e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.860131103778258e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0004677216056734,287.5245666503906,294.1499938964844,287.54998779296875,285.9070129394531,288.0729675292969,287.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976874571293,5.1541499956897505e-09,0.0009976822184398,-0.0125516923144459,0.0,0.0,0.0,-0.0073869945481419,60.0,0.1767334043979644,-0.0,-6.786541462133755e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.366767335450275e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.863663581199944e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,7.285267929546535e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.86366139841266e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.00046788904001,287.52154541015625,294.1499938964844,287.54998779296875,285.9180603027344,288.0638732910156,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980441536754,5.192106300455634e-09,0.0009980389149859,-0.0126511007547378,0.0,0.0,0.0,-0.00740597397089,60.0,0.1767092645168304,-0.0,-6.791396600647205e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
