time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354240,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.366767335450275e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.863663581199944e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172790527344,0.0,0.0,7.285267929546535e-05,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61700439453125,0.0,0.0,9.86366139841266e-05,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.00046788904001,287.52154541015625,294.1499938964844,287.54998779296875,285.9180603027344,288.0638732910156,287.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980441536754,5.192106300455634e-09,0.0009980389149859,-0.0126511007547378,0.0,0.0,0.0,-0.00740597397089,60.0,0.1767092645168304,-0.0,-6.791396600647205e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.368383325636388e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61553955078125,0.0,0.0,9.865365427685902e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.286525215022266e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,9.865363244898616e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004679697740357,287.5200500488281,294.1499938964844,287.54998779296875,285.92333984375,288.0593566894531,287.5500183105469,287.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982160991057,5.210405884525926e-09,0.0009982108604162,-0.0126990275457501,0.0,0.0,0.0,-0.0074151237495243,60.0,0.1766959726810455,-0.0,-6.793738549504269e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.369794861413538e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,9.86685190582648e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.287622429430485e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,9.866848995443434e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0004680402926169,287.5185852050781,294.1499938964844,287.54998779296875,285.9284973144531,288.0549011230469,287.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983662748709,5.2263859906531715e-09,0.0009983610361814,-0.0127408793196082,0.0,0.0,0.0,-0.0074231149628758,60.0,0.1766793131828308,-0.0,-6.795783491497788e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.37241202336736e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.869608038570732e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,7.289658242370933e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.869605128187686e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0004681710270233,287.515625,294.1499938964844,287.54998779296875,285.938232421875,288.0460510253906,287.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998645205982,5.256018287269626e-09,0.0009986399672925,-0.0128184854984283,0.0,0.0,0.0,-0.0074379341676831,60.0,0.1766424030065536,-0.0,-6.799576368621274e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.37241202336736e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.869608038570732e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,7.289658242370933e-05,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.869605128187686e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,0.0004681710270233,287.515625,294.1499938964844,287.54998779296875,285.938232421875,288.0460510253906,287.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998645205982,5.256018287269626e-09,0.0009986399672925,-0.0128184854984283,0.0,0.0,0.0,-0.0074379341676831,60.0,0.1766424030065536,-0.0,-6.799576368621274e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.374387445859612e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.871688234852628e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,7.291194924619049e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.871686052065344e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,0.0004682697181124,287.5127258300781,294.1499938964844,287.54998779296875,285.9472045898437,288.03741455078125,287.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988552192226,5.278376402628737e-09,0.0009988499805331,-0.0128770405426621,0.0,0.0,0.0,-0.0074491132982075,60.0,0.1765941530466079,-0.0,-6.802439145303651e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,9.374387445859612e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.871688234852628e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,7.291194924619049e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,9.871686052065344e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,0.0004682697181124,287.5127258300781,294.1499938964844,287.54998779296875,285.9472045898437,288.03741455078125,287.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988552192226,5.278376402628737e-09,0.0009988499805331,-0.0128770405426621,0.0,0.0,0.0,-0.0074491132982075,60.0,0.1765941530466079,-0.0,-6.802439145303651e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.37598742893897e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.87337261904031e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.292439113371074e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.873369708657263e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0004683496372308,287.5098571777344,294.1499938964844,287.54998779296875,285.955322265625,288.02886962890625,287.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990255348384,5.296470817484078e-09,0.0009990202961489,-0.0129244299605488,0.0,0.0,0.0,-0.0074581624940037,60.0,0.1765390783548355,-0.0,-6.804756225164965e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.37598742893897e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.87337261904031e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043701171875,0.0,0.0,7.292439113371074e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,9.873369708657263e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,0.0004683496372308,287.5098571777344,294.1499938964844,287.54998779296875,285.955322265625,288.02886962890625,287.5500183105469,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990255348384,5.296470817484078e-09,0.0009990202961489,-0.0129244299605488,0.0,0.0,0.0,-0.0074581624940037,60.0,0.1765390783548355,-0.0,-6.804756225164965e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.377054811920972e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.874496754491702e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.293269300134853e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.874493844108656e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004684029554482,287.50701904296875,294.1499938964844,287.54998779296875,285.9625549316406,288.0204772949219,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991389233618,5.308537609494124e-09,0.0009991336846724,-0.0129560325294733,0.0,0.0,0.0,-0.0074641960673034,60.0,0.176474779844284,-0.0,-6.806301655615243e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,9.377054811920972e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,9.874496754491702e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.293269300134853e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,9.874493844108656e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,0.0004684029554482,287.50701904296875,294.1499938964844,287.54998779296875,285.9625549316406,288.0204772949219,287.5500183105469,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991389233618,5.308537609494124e-09,0.0009991336846724,-0.0129560325294733,0.0,0.0,0.0,-0.0074641960673034,60.0,0.176474779844284,-0.0,-6.806301655615243e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,9.377229434903712e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,9.87468083621934e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.293405360542238e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.874678653432056e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0004684117157012,287.5056457519531,294.1499938964844,287.54998779296875,285.9657897949219,288.016357421875,287.5500183105469,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991573169827,5.3105053687829695e-09,0.0009991519618779,-0.0129611864686012,0.0,0.0,0.0,-0.0074651795439422,60.0,0.176436111330986,-0.0,-6.806553898286438e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,9.377441165270284e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,9.874904208118096e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,7.293569797184318e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,9.87490129773505e-05,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004684222803916,287.5042419433594,294.1499938964844,287.54998779296875,285.96875,288.0122375488281,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991796687245,5.3128896837506545e-09,0.0009991743136197,-0.0129674300551414,0.0,0.0,0.0,-0.0074663711711764,60.0,0.1763979941606521,-0.0,-6.806859431662815e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.377309470437468e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.874765237327664e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,7.293467206181958e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.87476232694462e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0004684157029259,287.50146484375,294.1499938964844,287.54998779296875,285.973876953125,288.004150390625,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991655824705,5.311365569582449e-09,0.0009991603437811,-0.0129634393379092,0.0,0.0,0.0,-0.0074656107462942,60.0,0.1763123869895935,-0.0,-6.806664032410481e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,9.377309470437468e-05,298.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.874765237327664e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,7.293467206181958e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.87476232694462e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0004684157029259,287.50146484375,294.1499938964844,287.54998779296875,285.973876953125,288.004150390625,287.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991655824705,5.311365569582449e-09,0.0009991603437811,-0.0129634393379092,0.0,0.0,0.0,-0.0074656107462942,60.0,0.1763123869895935,-0.0,-6.806664032410481e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.376450907438992e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.87386010820046e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,7.292799273272976e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.873857925413176e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004683728038799,287.4987487792969,294.1499938964844,287.54998779296875,285.97784423828125,287.9961853027344,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990736143663,5.301597827411797e-09,0.0009990682592615,-0.0129378577694296,0.0,0.0,0.0,-0.0074607254937291,60.0,0.1762136071920395,-0.0,-6.805412766652807e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,9.376450907438992e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.87386010820046e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,7.292799273272976e-05,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,9.873857925413176e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,0.0004683728038799,287.4987487792969,294.1499938964844,287.54998779296875,285.97784423828125,287.9961853027344,287.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990736143663,5.301597827411797e-09,0.0009990682592615,-0.0129378577694296,0.0,0.0,0.0,-0.0074607254937291,60.0,0.1762136071920395,-0.0,-6.805412766652807e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.37513614189811e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.872476221062244e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,7.291777001228184e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.87247403827496e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0004683071456383,287.4960327148437,294.1499938964844,287.54998779296875,285.97967529296875,287.9883728027344,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989334503188,5.286670656801107e-09,0.000998928095214,-0.0128987627103924,0.0,0.0,0.0,-0.0074532618746161,60.0,0.1761055290699005,-0.0,-6.803501406693614e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.37513614189811e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.872476221062244e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,7.291777001228184e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,9.87247403827496e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0004683071456383,287.4960327148437,294.1499938964844,287.54998779296875,285.97967529296875,287.9883728027344,287.54998779296875,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989334503188,5.286670656801107e-09,0.000998928095214,-0.0128987627103924,0.0,0.0,0.0,-0.0074532618746161,60.0,0.1761055290699005,-0.0,-6.803501406693614e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.373490320285782e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.870743087958544e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.290497160283849e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.87074090517126e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0004682249564211,287.4933776855469,294.1499938964844,287.54998779296875,285.9786071777344,287.9806823730469,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987577795982,5.267987823742715e-09,0.0009987524244934,-0.0128498328849673,0.0,0.0,0.0,-0.0074439193122088,60.0,0.1759893894195556,-0.0,-6.80110900930231e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.373490320285782e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.870743087958544e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,7.290497160283849e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.87074090517126e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851135253906,0.0,0.0,0.0004682249564211,287.4933776855469,294.1499938964844,287.54998779296875,285.9786071777344,287.9806823730469,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987577795982,5.267987823742715e-09,0.0009987524244934,-0.0128498328849673,0.0,0.0,0.0,-0.0074439193122088,60.0,0.1759893894195556,-0.0,-6.80110900930231e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.372520435135812e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,9.869721543509512e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843200683594,0.0,0.0,7.289742643479258e-05,297.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.869719360722228e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0004681764985434,287.4920654296875,294.1499938964844,287.54998779296875,285.9770202636719,287.9768981933594,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986541699618,5.256980628587371e-09,0.0009986489312723,-0.0128210056573152,0.0,0.0,0.0,-0.0074384147301316,60.0,0.175927996635437,-0.0,-6.79969929251456e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,9.37149816309102e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.868645429378375e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.288947381312028e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,9.86864251899533e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.000468125421321,287.4907531738281,294.1499938964844,287.54998779296875,285.9748229980469,287.97314453125,287.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985450888052,5.2453774657124094e-09,0.0009985398501157,-0.0127906175330281,0.0,0.0,0.0,-0.0074326125904917,60.0,0.175865426659584,-0.0,-6.798214258196823e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.369263716507704e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.866291657090188e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,7.287209155037999e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.866289474302904e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004680138081312,287.4881591796875,294.1499938964844,287.54998779296875,285.96856689453125,287.9657287597656,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983067866414,5.22001908365155e-09,0.0009983015479519,-0.0127242039889097,0.0,0.0,0.0,-0.0074199330992996,60.0,0.1757365763187408,-0.0,-6.79496849897987e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.369263716507704e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.866291657090188e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,7.287209155037999e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.866289474302904e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,0.0004680138081312,287.4881591796875,294.1499938964844,287.54998779296875,285.96856689453125,287.9657287597656,287.54998779296875,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983067866414,5.22001908365155e-09,0.0009983015479519,-0.0127242039889097,0.0,0.0,0.0,-0.0074199330992996,60.0,0.1757365763187408,-0.0,-6.79496849897987e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.366746962768956e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.8636417533271e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.285251922439784e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.863639570539816e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0004678881086874,287.485595703125,294.1499938964844,287.54998779296875,285.9600830078125,287.9584350585937,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980384493246,5.191470808796339e-09,0.0009980332106351,-0.012649436481297,0.0,0.0,0.0,-0.0074056573212146,60.0,0.1756022274494171,-0.0,-6.791315598775327e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.366746962768956e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.8636417533271e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.285251922439784e-05,297.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,9.863639570539816e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0004678881086874,287.485595703125,294.1499938964844,287.54998779296875,285.9600830078125,287.9584350585937,287.54998779296875,287.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980384493246,5.191470808796339e-09,0.0009980332106351,-0.012649436481297,0.0,0.0,0.0,-0.0074056573212146,60.0,0.1756022274494171,-0.0,-6.791315598775327e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.36395736061968e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.860704449238256e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.283082231879234e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.86070153885521e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0004677487595472,287.4830627441406,294.1499938964844,287.54998779296875,285.9495544433594,287.9512634277344,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997740891762,5.159824567613214e-09,0.0009977356530725,-0.0125665543600916,0.0,0.0,0.0,-0.0073898322880268,60.0,0.1754624396562576,-0.0,-6.787266926266966e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.36395736061968e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.860704449238256e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,7.283082231879234e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.86070153885521e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0004677487595472,287.4830627441406,294.1499938964844,287.54998779296875,285.9495544433594,287.9512634277344,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997740891762,5.159824567613214e-09,0.0009977356530725,-0.0125665543600916,0.0,0.0,0.0,-0.0073898322880268,60.0,0.1754624396562576,-0.0,-6.787266926266966e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.360899275634438e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.857483382802457e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.280702993739396e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.857481200015172e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004675959935411,287.4805603027344,294.1499938964844,287.54998779296875,285.9372253417969,287.9442443847656,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974146960303,5.125134094896566e-09,0.0009974095737561,-0.0124757001176476,0.0,0.0,0.0,-0.0073724859394133,60.0,0.1753174811601638,-0.0,-6.782831007967617e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,9.360899275634438e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,9.857483382802457e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.280702993739396e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.857481200015172e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004675959935411,287.4805603027344,294.1499938964844,287.54998779296875,285.9372253417969,287.9442443847656,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974146960303,5.125134094896566e-09,0.0009974095737561,-0.0124757001176476,0.0,0.0,0.0,-0.0073724859394133,60.0,0.1753174811601638,-0.0,-6.782831007967617e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.35924836085178e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,9.855745156528428e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,7.279419514816254e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.855742973741144e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004675135423894,287.4793395996094,294.1499938964844,287.54998779296875,285.93048095703125,287.9407958984375,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972386760637,5.1064112938092884e-09,0.0009972335537895,-0.0124266641214489,0.0,0.0,0.0,-0.0073631233535707,60.0,0.1752426326274871,-0.0,-6.78043718949084e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56817626953125,0.0,0.0,9.357557428302243e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.853964002104476e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.27810402167961e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.853961819317192e-05,298.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5676574707031,0.0,0.0,0.0004674290830735,287.4781188964844,294.1499938964844,287.54998779296875,285.92333984375,287.9373779296875,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970583487302,5.0872306367466535e-09,0.000997053226456,-0.0123764304444193,0.0,0.0,0.0,-0.007353532128036,60.0,0.1751669645309448,-0.0,-6.777985106509733e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.354048961540684e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.850269998423757e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,7.275375537574291e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.850267815636472e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004672538489103,287.4756774902344,294.1499938964844,287.54998779296875,285.9080810546875,287.9305725097656,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966844227164,5.047442019900927e-09,0.0009966794168576,-0.0122722228989005,0.0,0.0,0.0,-0.0073336367495357,60.0,0.1750132441520691,-0.0,-6.772900462692635e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.354048961540684e-05,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.850269998423757e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,7.275375537574291e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.850267815636472e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,0.0004672538489103,287.4756774902344,294.1499938964844,287.54998779296875,285.9080810546875,287.9305725097656,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966844227164,5.047442019900927e-09,0.0009966794168576,-0.0122722228989005,0.0,0.0,0.0,-0.0073336367495357,60.0,0.1750132441520691,-0.0,-6.772900462692635e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.350328036816792e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.846351167652756e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.272481161635369e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.846348984865472e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004670679627452,287.4732971191406,294.1499938964844,287.54998779296875,285.8916931152344,287.9239196777344,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962875628843,5.005241998645715e-09,0.0009962825570255,-0.0121616991236805,0.0,0.0,0.0,-0.0073125343769788,60.0,0.1748554557561874,-0.0,-6.767509574956422e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.350328036816792e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626220703125,0.0,0.0,9.846351167652756e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.272481161635369e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,9.846348984865472e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.0004670679627452,287.4732971191406,294.1499938964844,287.54998779296875,285.8916931152344,287.9239196777344,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962875628843,5.005241998645715e-09,0.0009962825570255,-0.0121616991236805,0.0,0.0,0.0,-0.0073125343769788,60.0,0.1748554557561874,-0.0,-6.767509574956422e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.346383740194142e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.84219805104658e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,7.26941361790523e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.842195868259296e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.0004668709589168,287.4709167480469,294.1499938964844,287.54998779296875,285.8743896484375,287.9174194335937,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958670707419,4.960511112983568e-09,0.0009958621812984,-0.0120445471256971,0.0,0.0,0.0,-0.0072901668027043,60.0,0.1746934503316879,-0.0,-6.761797521903645e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.346383740194142e-05,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,9.84219805104658e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,7.26941361790523e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.842195868259296e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,0.0004668709589168,287.4709167480469,294.1499938964844,287.54998779296875,285.8743896484375,287.9174194335937,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958670707419,4.960511112983568e-09,0.0009958621812984,-0.0120445471256971,0.0,0.0,0.0,-0.0072901668027043,60.0,0.1746934503316879,-0.0,-6.761797521903645e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
