time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356580,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.34228373807855e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.837880497798324e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.266224565682933e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.83787831501104e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0004666661552619,287.4685974121094,294.1499938964844,287.54998779296875,285.8564147949219,287.9110107421875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954299312084,4.914014972712266e-09,0.0009954250417649,-0.0119227701798081,0.0,0.0,0.0,-0.007266916334629,60.0,0.1745283305644989,-0.0,-6.755863068974578e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.34228373807855e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.837880497798324e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.266224565682933e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,9.83787831501104e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0004666661552619,287.4685974121094,294.1499938964844,287.54998779296875,285.8564147949219,287.9110107421875,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954299312084,4.914014972712266e-09,0.0009954250417649,-0.0119227701798081,0.0,0.0,0.0,-0.007266916334629,60.0,0.1745283305644989,-0.0,-6.755863068974578e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.340162068838254e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557556152344,0.0,0.0,9.835646051215008e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.264574378496036e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.835643868427724e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0004665601591113,287.4674377441406,294.1499938964844,287.54998779296875,285.84722900390625,287.9078674316406,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952037362381,4.889955995679429e-09,0.0009951988467946,-0.0118597578257322,0.0,0.0,0.0,-0.0072548855096101,60.0,0.1744443625211715,-0.0,-6.752792813813357e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.338022937299684e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544128417969,0.0,0.0,9.833392687141897e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.262910366989672e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,9.833390504354612e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004664532898459,287.46630859375,294.1499938964844,287.54998779296875,285.83795166015625,287.9047546386719,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949755622074,4.865693181699271e-09,0.0009949706727638,-0.0117962127551436,0.0,0.0,0.0,-0.0072427527047693,60.0,0.174359992146492,-0.0,-6.749697689656389e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.333690104540436e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.828830661717802e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.259540143422782e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.828828478930518e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.0004662368737626,287.4640197753906,294.1499938964844,287.54998779296875,285.8192749023437,287.8985595703125,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945137426257,4.816562704235139e-09,0.0009945089695975,-0.0116675356402993,0.0,0.0,0.0,-0.0072181858122348,60.0,0.1741902530193328,-0.0,-6.74343283435519e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,9.333690104540436e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.828830661717802e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,7.259540143422782e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.828828478930518e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.0004662368737626,287.4640197753906,294.1499938964844,287.54998779296875,285.8192749023437,287.8985595703125,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945137426257,4.816562704235139e-09,0.0009945089695975,-0.0116675356402993,0.0,0.0,0.0,-0.0072181858122348,60.0,0.1741902530193328,-0.0,-6.74343283435519e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.329255408374593e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.824160224525258e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,7.25609133951366e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.824158769333736e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.000466015364509,287.4617919921875,294.1499938964844,287.54998779296875,285.8005676269531,287.8925170898437,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,4.766278483003816e-09,0.0009940363233909,-0.0115358354523777,0.0,0.0,0.0,-0.0071930414997041,60.0,0.1740185618400573,-0.0,-6.737023028335899e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.329255408374593e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.824160224525258e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,7.25609133951366e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.824158769333736e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,0.000466015364509,287.4617919921875,294.1499938964844,287.54998779296875,285.8005676269531,287.8925170898437,287.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,4.766278483003816e-09,0.0009940363233909,-0.0115358354523777,0.0,0.0,0.0,-0.0071930414997041,60.0,0.1740185618400573,-0.0,-6.737023028335899e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.324788697995244e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.81945704552345e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,7.252617069752887e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.819454862736166e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0004657922545447,287.4595947265625,294.1499938964844,287.54998779296875,285.7820739746094,287.8865966796875,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935648413375,4.715628776352787e-09,0.0009935601847246,-0.0114031787961721,0.0,0.0,0.0,-0.0071677141822874,60.0,0.1738460659980774,-0.0,-6.73057058975246e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.324788697995244e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,9.81945704552345e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,7.252617069752887e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.819454862736166e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0004657922545447,287.4595947265625,294.1499938964844,287.54998779296875,285.7820739746094,287.8865966796875,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935648413375,4.715628776352787e-09,0.0009935601847246,-0.0114031787961721,0.0,0.0,0.0,-0.0071677141822874,60.0,0.1738460659980774,-0.0,-6.73057058975246e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.320325625594704e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.814756776904689e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.24914571037516e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.814754594117404e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,0.0004655692900996,287.4574279785156,294.1499938964844,287.54998779296875,285.7640380859375,287.8807678222656,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930890519171,4.665019925909064e-09,0.0009930843953043,-0.0112706283107399,0.0,0.0,0.0,-0.0071424073539674,60.0,0.1736735254526138,-0.0,-6.724125967139116e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.320325625594704e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.814756776904689e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.24914571037516e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.814754594117404e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,0.0004655692900996,287.4574279785156,294.1499938964844,287.54998779296875,285.7640380859375,287.8807678222656,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930890519171,4.665019925909064e-09,0.0009930843953043,-0.0112706283107399,0.0,0.0,0.0,-0.0071424073539674,60.0,0.1736735254526138,-0.0,-6.724125967139116e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.318113734479994e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.812427742872389e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,7.247424946399406e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.812425560085104e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004654588119592,287.45635986328125,294.1499938964844,287.54998779296875,285.7552490234375,287.8778991699219,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928533108904,4.639939099604362e-09,0.0009928487706929,-0.011204938404262,0.0,0.0,0.0,-0.0071298661641776,60.0,0.1735875457525253,-0.0,-6.720933498627346e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,9.315912757301704e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.810109622776508e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.245712913572788e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.810107439989224e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54083251953125,0.0,0.0,0.0004653488576877,287.4552917480469,294.1499938964844,287.54998779296875,285.7466735839844,287.87506103515625,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992618734017,4.6149812860107894e-09,0.0009926141938194,-0.0111395698040723,0.0,0.0,0.0,-0.0071173864416778,60.0,0.1735017746686935,-0.0,-6.717756662055764e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.311563917435706e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.80553013505414e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.242330320877954e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.805527952266856e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0004651316266972,287.4531555175781,294.1499938964844,287.54998779296875,285.73016357421875,287.869384765625,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921550517901,4.565667399702988e-09,0.0009921505115926,-0.0110104102641344,0.0,0.0,0.0,-0.0070927264168858,60.0,0.1733310520648956,-0.0,-6.711483280241738e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.311563917435706e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.80553013505414e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.242330320877954e-05,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.805527952266856e-05,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0004651316266972,287.4531555175781,294.1499938964844,287.54998779296875,285.73016357421875,287.869384765625,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921550517901,4.565667399702988e-09,0.0009921505115926,-0.0110104102641344,0.0,0.0,0.0,-0.0070927264168858,60.0,0.1733310520648956,-0.0,-6.711483280241738e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.307355503551662e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,9.801098349271342e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.239057595143095e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.80109689407982e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004649214388336,287.4510803222656,294.1499938964844,287.54998779296875,285.7148132324219,287.8638610839844,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917063871398,4.517949570015389e-09,0.0009917019633576,-0.0108854304999113,0.0,0.0,0.0,-0.0070688654668629,60.0,0.1731626838445663,-0.0,-6.705415245278348e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53619384765625,0.0,0.0,9.307355503551662e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,9.801098349271342e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.239057595143095e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.80109689407982e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004649214388336,287.4510803222656,294.1499938964844,287.54998779296875,285.7148132324219,287.8638610839844,287.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917063871398,4.517949570015389e-09,0.0009917019633576,-0.0108854304999113,0.0,0.0,0.0,-0.0070688654668629,60.0,0.1731626838445663,-0.0,-6.705415245278348e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.303304250352085e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.796832455322146e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,7.235907105496153e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.796831000130624e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004647190799005,287.4490051269531,294.1499938964844,287.54998779296875,285.7008056640625,287.8583984375,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912746027112,4.4720138703269185e-09,0.0009912701789289,-0.0107651175931096,0.0,0.0,0.0,-0.0070458957925438,60.0,0.1729970574378967,-0.0,-6.699576715618606e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,9.303304250352085e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.796832455322146e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,7.235907105496153e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,9.796831000130624e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,0.0004647190799005,287.4490051269531,294.1499938964844,287.54998779296875,285.7008056640625,287.8583984375,287.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912746027112,4.4720138703269185e-09,0.0009912701789289,-0.0107651175931096,0.0,0.0,0.0,-0.0070458957925438,60.0,0.1729970574378967,-0.0,-6.699576715618606e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.299484372604638e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.792810305953026e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.232935604406521e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.792808123165742e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.000464528275188,287.44696044921875,294.1499938964844,287.54998779296875,285.6883850097656,287.8529968261719,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908672655001,4.4286969647089344e-09,0.0009908628417178,-0.0106516629457473,0.0,0.0,0.0,-0.0070242346264421,60.0,0.1728346198797226,-0.0,-6.694072851587407e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,9.299484372604638e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,9.792810305953026e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.232935604406521e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.792808123165742e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307922363281,0.0,0.0,0.000464528275188,287.44696044921875,294.1499938964844,287.54998779296875,285.6883850097656,287.8529968261719,287.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908672655001,4.4286969647089344e-09,0.0009908628417178,-0.0106516629457473,0.0,0.0,0.0,-0.0070242346264421,60.0,0.1728346198797226,-0.0,-6.694072851587407e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.297728684032336e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.790961485123262e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.231569907162338e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.790959302335978e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,0.0004644405853468,287.4459533691406,294.1499938964844,287.54998779296875,285.6828308105469,287.8503723144531,287.54998779296875,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906801860779,4.4087880013421454e-09,0.0009906757622957,-0.010599517263472,0.0,0.0,0.0,-0.0070142797194421,60.0,0.1727568209171295,-0.0,-6.691544029990838e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,9.29602247197181e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.789163595996796e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.230242772493511e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.789162140805274e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,0.0004643553111236,287.4449462890625,294.1499938964844,287.54998779296875,285.6777648925781,287.8477783203125,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904983453452,4.38943370539846e-09,0.0009904940379783,-0.0105488244444131,0.0,0.0,0.0,-0.0070046023465693,60.0,0.1726800203323364,-0.0,-6.689086262667844e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.292778122471644e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.785747533896938e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.227719470392913e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.785746078705416e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004641932900995,287.4429626464844,294.1499938964844,287.54998779296875,285.669189453125,287.84259033203125,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901521261781,4.3526435788976414e-09,0.0009901478188112,-0.010452464222908,0.0,0.0,0.0,-0.0069862036034464,60.0,0.1725293695926666,-0.0,-6.684415865265694e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.292778122471644e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.785747533896938e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,7.227719470392913e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.785746078705416e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0004641932900995,287.4429626464844,294.1499938964844,287.54998779296875,285.669189453125,287.84259033203125,287.54998779296875,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901521261781,4.3526435788976414e-09,0.0009901478188112,-0.010452464222908,0.0,0.0,0.0,-0.0069862036034464,60.0,0.1725293695926666,-0.0,-6.684415865265694e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.289960871683434e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.782780398381874e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.22552795195952e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.782778943190352e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004640525439754,287.4410095214844,294.1499938964844,287.54998779296875,285.6628723144531,287.8375244140625,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898518910631,4.3206878075352514e-09,0.0009898475836962,-0.0103687671944499,0.0,0.0,0.0,-0.006970225367695,60.0,0.1723862439393997,-0.0,-6.680360087329974e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.289960871683434e-05,297.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.782780398381874e-05,298.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.22552795195952e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.782778943190352e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004640525439754,287.4410095214844,294.1499938964844,287.54998779296875,285.6628723144531,287.8375244140625,287.54998779296875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898518910631,4.3206878075352514e-09,0.0009898475836962,-0.0103687671944499,0.0,0.0,0.0,-0.006970225367695,60.0,0.1723862439393997,-0.0,-6.680360087329974e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.28749650483951e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.780185064300896e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,7.223611464723945e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.780183609109372e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0004639294347725,287.4390563964844,294.1499938964844,287.54998779296875,285.6590576171875,287.83251953125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895889088511,4.2927346122212384e-09,0.0009895847178995,-0.0102955512702465,0.0,0.0,0.0,-0.0069562466815114,60.0,0.1722494512796402,-0.0,-6.676813768535794e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.28749650483951e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,9.780185064300896e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216979980469,0.0,0.0,7.223611464723945e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,9.780183609109372e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,0.0004639294347725,287.4390563964844,294.1499938964844,287.54998779296875,285.6590576171875,287.83251953125,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895889088511,4.2927346122212384e-09,0.0009895847178995,-0.0102955512702465,0.0,0.0,0.0,-0.0069562466815114,60.0,0.1722494512796402,-0.0,-6.676813768535794e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.285679698223248e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.778272215044126e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.22219847375527e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.778270759852604e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004638386890292,287.4371643066406,294.1499938964844,287.54998779296875,285.657958984375,287.8276672363281,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893953101709,4.2721257642597266e-09,0.0009893911192193,-0.0102415718138217,0.0,0.0,0.0,-0.0069459420628845,60.0,0.1721252202987671,-0.0,-6.674198971268197e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.285679698223248e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519287109375,0.0,0.0,9.778272215044126e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.22219847375527e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.778270759852604e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004638386890292,287.4371643066406,294.1499938964844,287.54998779296875,285.657958984375,287.8276672363281,287.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893953101709,4.2721257642597266e-09,0.0009893911192193,-0.0102415718138217,0.0,0.0,0.0,-0.0069459420628845,60.0,0.1721252202987671,-0.0,-6.674198971268197e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,9.28477238630876e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.777316881809384e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.221492705866694e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.7773146990221e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,0.0004637933743651,287.43621826171875,294.1499938964844,287.54998779296875,285.65850830078125,287.82525634765625,287.54998779296875,287.2968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892985690385,4.261828667750933e-09,0.0009892943780869,-0.0102146016433835,0.0,0.0,0.0,-0.0069407932460308,60.0,0.1720631420612335,-0.0,-6.67289299371987e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.284170664614066e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.776683145901188e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.221024861792102e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,9.776681690709664e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,0.0004637633101083,287.435302734375,294.1499938964844,287.54998779296875,285.6598205566406,287.8228454589844,287.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892345406115,4.255002128417118e-09,0.0009892302332445,-0.0101967211812734,0.0,0.0,0.0,-0.0069373799487948,60.0,0.172006219625473,-0.0,-6.672027552667714e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.283259714720772e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.77572417468764e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.220316183520481e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.775722719496116e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0004637178208213,287.4334411621094,294.1499938964844,287.54998779296875,285.6648254394531,287.8181457519531,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891368681564,4.24465840254129e-09,0.0009891326772049,-0.0101696290075778,0.0,0.0,0.0,-0.0069322059862315,60.0,0.1718981713056564,-0.0,-6.670715890777501e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,9.283259714720772e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.77572417468764e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.220316183520481e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.775722719496116e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,0.0004637178208213,287.4334411621094,294.1499938964844,287.54998779296875,285.6648254394531,287.8181457519531,287.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891368681564,4.24465840254129e-09,0.0009891326772049,-0.0101696290075778,0.0,0.0,0.0,-0.0069322059862315,60.0,0.1718981713056564,-0.0,-6.670715890777501e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.28286390262656e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.775306534720583e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.22000768291764e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.775305079529062e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0004636980302166,287.4316101074219,294.1499938964844,287.54998779296875,285.6732788085937,287.8134765625,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890944929793,4.240146012080004e-09,0.0009890901856124,-0.010157810524106,0.0,0.0,0.0,-0.0069299493916332,60.0,0.1717999577522277,-0.0,-6.670143903875214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123291015625,0.0,0.0,9.28286390262656e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.775306534720583e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,7.22000768291764e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.775305079529062e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0004636980302166,287.4316101074219,294.1499938964844,287.54998779296875,285.6732788085937,287.8134765625,287.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890944929793,4.240146012080004e-09,0.0009890901856124,-0.010157810524106,0.0,0.0,0.0,-0.0069299493916332,60.0,0.1717999577522277,-0.0,-6.670143903875214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.282856626668944e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.77529925876297e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.22000258974731e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.775297803571448e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004636976809706,287.4298095703125,294.1499938964844,287.54998779296875,285.6834716796875,287.8089599609375,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989093678072,4.240046980186207e-09,0.0009890894871205,-0.0101575516164302,0.0,0.0,0.0,-0.0069299009628593,60.0,0.171711727976799,-0.0,-6.67013111410597e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
