time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358920,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.282856626668944e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.77529925876297e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,7.22000258974731e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.775297803571448e-05,298.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004636976809706,287.4298095703125,294.1499938964844,287.54998779296875,285.6834716796875,287.8089599609375,287.54998779296875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989093678072,4.240046980186207e-09,0.0009890894871205,-0.0101575516164302,0.0,0.0,0.0,-0.0069299009628593,60.0,0.171711727976799,-0.0,-6.67013111410597e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.282855899073184e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.775298531167208e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.220001862151548e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.775297075975686e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0004636976809706,287.42803955078125,294.1499938964844,287.54998779296875,285.69366455078125,287.80450439453125,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890934452414,4.240021223012036e-09,0.0009890892542898,-0.0101574845612049,0.0,0.0,0.0,-0.0069298879243433,60.0,0.1716260462999344,-0.0,-6.670127561392293e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50787353515625,0.0,0.0,9.282855899073184e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,9.775298531167208e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50799560546875,0.0,0.0,7.220001862151548e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.775297075975686e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0004636976809706,287.42803955078125,294.1499938964844,287.54998779296875,285.69366455078125,287.80450439453125,287.54998779296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890934452414,4.240021223012036e-09,0.0009890892542898,-0.0101574845612049,0.0,0.0,0.0,-0.0069298879243433,60.0,0.1716260462999344,-0.0,-6.670127561392293e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.282856626668944e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.77529925876297e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,7.22000258974731e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.775297803571448e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0004636977100744,287.4271545410156,294.1499938964844,287.54998779296875,285.6987609863281,287.8023376464844,287.54998779296875,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890934452414,4.2400163380307285e-09,0.0009890891378745,-0.0101574715226888,0.0,0.0,0.0,-0.0069298855960369,60.0,0.171583741903305,-0.0,-6.670127561392293e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.282857354264706e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,9.775299986358732e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,7.22000258974731e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,9.775298531167208e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0004636977100744,287.4263000488281,294.1499938964844,287.54998779296875,285.703857421875,287.8001403808594,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.240012341227839e-09,0.0009890891378745,-0.0101574603468179,0.0,0.0,0.0,-0.0069298832677304,60.0,0.1715414226055145,-0.0,-6.670126850849556e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.282858809456228e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.775301441550256e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.220004044938833e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.77529925876297e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,0.0004636977973859,287.424560546875,294.1499938964844,287.54998779296875,285.71405029296875,287.7958068847656,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574482396245,0.0,0.0,0.0,-0.006929880939424,60.0,0.171456977725029,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.282858809456228e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.775301441550256e-05,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.220004044938833e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.77529925876297e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50311279296875,0.0,0.0,0.0004636977973859,287.424560546875,294.1499938964844,287.54998779296875,285.71405029296875,287.7958068847656,287.54998779296875,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574482396245,0.0,0.0,0.0,-0.006929880939424,60.0,0.171456977725029,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.28285953705199e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,9.775302169146016e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.220004772534594e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.775300713954492e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018920898437,0.0,0.0,0.0004636978555936,287.423583984375,294.1499938964844,287.54998779296875,285.7197570800781,287.7933959960937,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1714099943637848,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.282860264647752e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.775302896741778e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.220005500130355e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.775301441550256e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0004636978846974,287.4228210449219,294.1499938964844,287.54998779296875,285.7242431640625,287.7915344238281,287.54998779296875,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1713732182979583,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.282861719839276e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.7753043519333e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,7.220006227726117e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.775302896741778e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,0.0004636979720089,287.421142578125,294.1499938964844,287.54998779296875,285.73443603515625,287.7873229980469,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1712898164987564,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.282861719839276e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.7753043519333e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,7.220006227726117e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.775302896741778e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,0.0004636979720089,287.421142578125,294.1499938964844,287.54998779296875,285.73443603515625,287.7873229980469,287.54998779296875,287.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1712898164987564,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.28286390262656e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.775306534720583e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,7.22000768291764e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.775305079529062e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004636980593204,287.41949462890625,294.1499938964844,287.54998779296875,285.74462890625,287.78326416015625,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1712065935134887,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.28286390262656e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.775306534720583e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,7.22000768291764e-05,297.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.775305079529062e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,0.0004636980593204,287.41949462890625,294.1499938964844,287.54998779296875,285.74462890625,287.78326416015625,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1712065935134887,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,9.28286463022232e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.775307262316346e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,7.220008410513401e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.775305807124823e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004636980884242,287.4186706542969,294.1499938964844,287.54998779296875,285.7497253417969,287.7812805175781,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1711650490760803,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,9.282865357818082e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.775307989912108e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.220009138109162e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.775306534720583e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,0.0004636981466319,287.4178771972656,294.1499938964844,287.54998779296875,285.7547912597656,287.779296875,287.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1711235046386718,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.282866813009603e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.77530944510363e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.220009865704924e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.775307989912108e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004636982339434,287.416259765625,294.1499938964844,287.54998779296875,285.7649841308594,287.775390625,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1710404753684997,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.282866813009603e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.77530944510363e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.220009865704924e-05,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,9.775307989912108e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.0004636982339434,287.416259765625,294.1499938964844,287.54998779296875,285.7649841308594,287.775390625,287.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1710404753684997,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.282868268201128e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.775311627890916e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.220011320896447e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.775310172699392e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.000463698292151,287.4146728515625,294.1499938964844,287.54998779296875,285.775146484375,287.7715759277344,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1709575206041336,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.282868268201128e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.775311627890916e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.220011320896447e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.775310172699392e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.000463698292151,287.4146728515625,294.1499938964844,287.54998779296875,285.775146484375,287.7715759277344,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1709575206041336,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.28286972339265e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.775313083082438e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.22001277608797e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.775311627890916e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0004636983794625,287.4131164550781,294.1499938964844,287.54998779296875,285.7853088378906,287.767822265625,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1708746403455734,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.28286972339265e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.775313083082438e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,7.22001277608797e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,9.775311627890916e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,0.0004636983794625,287.4131164550781,294.1499938964844,287.54998779296875,285.7853088378906,287.767822265625,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1708746403455734,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.282871906179936e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.77531453827396e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,7.220013503683731e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.775313083082438e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.000463698466774,287.4115905761719,294.1499938964844,287.54998779296875,285.79547119140625,287.7641296386719,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1707918345928192,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.282871906179936e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,9.77531453827396e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,7.220013503683731e-05,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.775313083082438e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.000463698466774,287.4115905761719,294.1499938964844,287.54998779296875,285.79547119140625,287.7641296386719,287.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1707918345928192,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.282872633775696e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,9.775315265869722e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859313964844,0.0,0.0,7.220014231279492e-05,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,9.7753138106782e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0004636984958779,287.41082763671875,294.1499938964844,287.54998779296875,285.8005676269531,287.7622985839844,287.54998779296875,287.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1707504540681839,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,9.282873361371458e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.775315993465485e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,7.220014958875254e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.77531453827396e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,0.0004636985540855,287.4100952148437,294.1499938964844,287.54998779296875,285.8056335449219,287.7605285644531,287.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1707091033458709,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.28287481656298e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.775317448657006e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.220016414066777e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.775315993465485e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004636986122932,287.4085998535156,294.1499938964844,287.54998779296875,285.8157958984375,287.7569580078125,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1706264168024063,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48291015625,0.0,0.0,9.28287481656298e-05,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4829406738281,0.0,0.0,9.775317448657006e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,7.220016414066777e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828491210937,0.0,0.0,9.775315993465485e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004636986122932,287.4085998535156,294.1499938964844,287.54998779296875,285.8157958984375,287.7569580078125,287.54998779296875,287.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1706264168024063,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.282875544158742e-05,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.775318903848528e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,7.220017141662538e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,9.775317448657006e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813537597656,0.0,0.0,0.0004636986705008,287.4076538085937,294.1499938964844,287.54998779296875,285.8222961425781,287.7547302246094,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1705735474824905,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.282876271754505e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.77531963144429e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.220017141662538e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.775318176252767e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,0.0004636986996047,287.4071044921875,294.1499938964844,287.54998779296875,285.8259582519531,287.7534484863281,287.54998779296875,287.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1705438047647476,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.282877726946026e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.775321086635812e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.220018596854061e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.77531963144429e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004636987869162,287.4056701660156,294.1499938964844,287.54998779296875,285.83612060546875,287.7500305175781,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1704612523317337,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.282877726946026e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.775321086635812e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.220018596854061e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.77531963144429e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004636987869162,287.4056701660156,294.1499938964844,287.54998779296875,285.83612060546875,287.7500305175781,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1704612523317337,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.282879182137548e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.775322541827336e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.220019324449822e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.775321086635812e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004636988451238,287.4042358398437,294.1499938964844,287.54998779296875,285.84625244140625,287.74664306640625,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1703787446022033,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.282879182137548e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,9.775322541827336e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,7.220019324449822e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.775321086635812e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004636988451238,287.4042358398437,294.1499938964844,287.54998779296875,285.84625244140625,287.74664306640625,287.54998779296875,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1703787446022033,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.28287990973331e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.775323269423096e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.220020052045584e-05,297.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.775321814231576e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,0.0004636989033315,287.4035339355469,294.1499938964844,287.54998779296875,285.851318359375,287.7449951171875,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1703375279903412,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.282880637329072e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.77532399701886e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,7.220020779641345e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.775322541827336e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004636989324353,287.40283203125,294.1499938964844,287.54998779296875,285.8564147949219,287.74334716796875,287.54998779296875,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.170296311378479,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.282882092520596e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.775325452210382e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.220021507237107e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.77532399701886e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.000463698990643,287.40142822265625,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1702139228582382,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.282882092520596e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.775325452210382e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.220021507237107e-05,297.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,9.77532399701886e-05,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.000463698990643,287.40142822265625,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1702139228582382,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.282883547712116e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.775326907401904e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.22002296242863e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.775325452210382e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004636990779545,287.4000549316406,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1701315939426422,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,9.282883547712116e-05,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.775326907401904e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,7.22002296242863e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.775325452210382e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004636990779545,287.4000549316406,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1701315939426422,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
