time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361260,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.28288500290364e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.775328362593429e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.220023690024391e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.775326907401904e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0004636991361621,287.3987121582031,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1700493097305297,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.28288500290364e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.775328362593429e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,7.220023690024391e-05,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.775326907401904e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.469482421875,0.0,0.0,0.0004636991361621,287.3987121582031,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1700493097305297,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.282886458095164e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.77532981778495e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.220025145215914e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.775328362593429e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004636992234736,287.3973693847656,294.1499938964844,287.54998779296875,285.8969421386719,287.73065185546875,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1699670851230621,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.282886458095164e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.77532981778495e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,7.220025145215914e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.775328362593429e-05,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677124023437,0.0,0.0,0.0004636992234736,287.3973693847656,294.1499938964844,287.54998779296875,285.8969421386719,287.73065185546875,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1699670851230621,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.282887185690925e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.775330545380712e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.220025145215914e-05,297.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.775329090189187e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004636992525774,287.396728515625,294.1499938964844,287.54998779296875,285.9020080566406,287.7291259765625,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1699259877204895,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.282887913286686e-05,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.775331272976472e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,7.220025872811675e-05,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,9.77532981778495e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,0.0004636992816813,287.39605712890625,294.1499938964844,287.54998779296875,285.9070739746094,287.7276306152344,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.169884905219078,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.282888640882447e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.775332000572234e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.220026600407436e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.775331272976472e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0004636993689928,287.394775390625,294.1499938964844,287.54998779296875,285.91717529296875,287.7246398925781,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1698027849197387,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.282888640882447e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.775332000572234e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,7.220026600407436e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46441650390625,0.0,0.0,9.775331272976472e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46417236328125,0.0,0.0,0.0004636993689928,287.394775390625,294.1499938964844,287.54998779296875,285.91717529296875,287.7246398925781,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1698027849197387,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.28289009607397e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.775333455763756e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,7.220027328003198e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.775332000572234e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004636993980966,287.39385986328125,294.1499938964844,287.54998779296875,285.9244689941406,287.7225341796875,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1697436869144439,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.28289009607397e-05,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.775333455763756e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,7.22002805559896e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.775332728167996e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,0.0004636994272004,287.3934936523437,294.1499938964844,287.54998779296875,285.92730712890625,287.7217102050781,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.169720709323883,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.282891551265492e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.77533491095528e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.220028783194721e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.775333455763756e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0004636994854081,287.3922424316406,294.1499938964844,287.54998779296875,285.9374084472656,287.71881103515625,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1696386784315109,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.282891551265492e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.77533491095528e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.220028783194721e-05,297.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.775333455763756e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0004636994854081,287.3922424316406,294.1499938964844,287.54998779296875,285.9374084472656,287.71881103515625,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1696386784315109,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.282893006457016e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.775336366146804e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.220030238386244e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.77533491095528e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004636995727196,287.3909912109375,294.1499938964844,287.54998779296875,285.9475402832031,287.7159729003906,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1695566922426223,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.282893006457016e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.775336366146804e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593811035156,0.0,0.0,7.220030238386244e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.77533491095528e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,0.0004636995727196,287.3909912109375,294.1499938964844,287.54998779296875,285.9475402832031,287.7159729003906,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1695566922426223,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.282893734052776e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.775337093742564e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,7.220030238386244e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,9.77533563855104e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0004636996018234,287.390380859375,294.1499938964844,287.54998779296875,285.9525756835937,287.714599609375,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890933288261,4.2400074562465315e-09,0.0009890891378745,-0.0101574473083019,0.0,0.0,0.0,-0.006929880939424,60.0,0.1695157289505005,-0.0,-6.67012614030682e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.282879182137548e-05,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,9.775321814231576e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.220019324449822e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.775320359040052e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004636988742277,287.3897705078125,294.1499938964844,287.54998779296875,285.9576416015625,287.71319580078125,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890916990116,4.239837814168368e-09,0.00098908750806,-0.0101570039987564,0.0,0.0,0.0,-0.0069297961890697,60.0,0.1694330275058746,-0.0,-6.670104824024747e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.282889368478207e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.775332728167996e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.220027328003198e-05,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.775332000572234e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,0.0004636993980966,287.3885192871094,294.1499938964844,287.54998779296875,285.9677429199219,287.7104187011719,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890927467495,4.239941286954263e-09,0.0009890884393826,-0.0101572750136256,0.0,0.0,0.0,-0.0069298478774726,60.0,0.1693678200244903,-0.0,-6.670117613793991e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.282889368478207e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.775332728167996e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.220027328003198e-05,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.775332000572234e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,0.0004636993980966,287.3885192871094,294.1499938964844,287.54998779296875,285.9677429199219,287.7104187011719,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890927467495,4.239941286954263e-09,0.0009890884393826,-0.0101572750136256,0.0,0.0,0.0,-0.0069298478774726,60.0,0.1693678200244903,-0.0,-6.670117613793991e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.28259250940755e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.775019861990586e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.219795952551067e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.775018406799064e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004636845551431,287.3873291015625,294.1499938964844,287.54998779296875,285.97784423828125,287.7076416015625,287.549560546875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890608489513,4.236559103532045e-09,0.0009890566579997,-0.0101484153419733,0.0,0.0,0.0,-0.0069281565956771,60.0,0.1684779226779937,-0.0,-6.669689156524329e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.28259250940755e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.775019861990586e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,7.219795952551067e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.775018406799064e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004636845551431,287.3873291015625,294.1499938964844,287.54998779296875,285.97784423828125,287.7076416015625,287.549560546875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890608489513,4.236559103532045e-09,0.0009890566579997,-0.0101484153419733,0.0,0.0,0.0,-0.0069281565956771,60.0,0.1684779226779937,-0.0,-6.669689156524329e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.282448445446788e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.77486779447645e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.219683902803808e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.774867066880688e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004636773664969,287.3861083984375,294.1499938964844,287.5483703613281,285.98638916015625,287.7048645019531,287.5492553710937,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890457149595,4.234912420741921e-09,0.0009890414075925,-0.0101441023871302,0.0,0.0,0.0,-0.0069273342378437,60.0,0.1679057329893112,-0.0,-6.669480256960014e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.282448445446788e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.77486779447645e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.219683902803808e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.774867066880688e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0004636773664969,287.3861083984375,294.1499938964844,287.5483703613281,285.98638916015625,287.7048645019531,287.5492553710937,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890457149595,4.234912420741921e-09,0.0009890414075925,-0.0101441023871302,0.0,0.0,0.0,-0.0069273342378437,60.0,0.1679057329893112,-0.0,-6.669480256960014e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.281513484893368e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.77388335741125e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.218957034638152e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.773882629815488e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004636306548491,287.3849182128906,294.1499938964844,287.54364013671875,285.9919738769531,287.7020568847656,287.5483703613281,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889458306133,4.224302241340183e-09,0.0009889416396617,-0.0101163117215037,0.0,0.0,0.0,-0.0069220284931361,60.0,0.1657199114561081,-0.0,-6.668134489018486e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.281513484893368e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.77388335741125e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.218957034638152e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.773882629815488e-05,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,0.0004636306548491,287.3849182128906,294.1499938964844,287.54364013671875,285.9919738769531,287.7020568847656,287.5483703613281,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889458306133,4.224302241340183e-09,0.0009889416396617,-0.0101163117215037,0.0,0.0,0.0,-0.0069220284931361,60.0,0.1657199114561081,-0.0,-6.668134489018486e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.280830272473396e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,9.773164492798968e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,7.218425889732316e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.773163037607446e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004635965451598,287.38433837890625,294.1499938964844,287.5401611328125,285.99371337890625,287.7006225585937,287.5476379394531,287.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888728382065,4.216554216895929e-09,0.0009888685308396,-0.0100960182026028,0.0,0.0,0.0,-0.0069181527942419,60.0,0.1639580428600311,-0.0,-6.667152518957664e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.27997607504949e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.772264456842096e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.21776086720638e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.772263001650572e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,0.0004635538498405,287.3837585449219,294.1499938964844,287.5360107421875,285.9947814941406,287.6991577148437,287.5466003417969,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887816850095,4.206862413980161e-09,0.000988777494058,-0.0100706331431865,0.0,0.0,0.0,-0.0069133066572248,60.0,0.1616179645061493,-0.0,-6.665923990567535e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.277891513193026e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.770069300429896e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.21613978384994e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.770068572834134e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004634497454389,287.3825988769531,294.1499938964844,287.52569580078125,285.9950561523437,287.6961364746094,287.5435791015625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885596809908,4.183224433518262e-09,0.0009885554900392,-0.0100087197497487,0.0,0.0,0.0,-0.0069014877080917,60.0,0.1555725187063217,-0.0,-6.662927631850836e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.277891513193026e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.770069300429896e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.21613978384994e-05,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.770068572834134e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004634497454389,287.3825988769531,294.1499938964844,287.52569580078125,285.9950561523437,287.6961364746094,287.5435791015625,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885596809908,4.183224433518262e-09,0.0009885554900392,-0.0100087197497487,0.0,0.0,0.0,-0.0069014877080917,60.0,0.1555725187063217,-0.0,-6.662927631850836e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.275917545892298e-05,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.767991286935283e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44647216796875,0.0,0.0,7.214604556793347e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,9.767989831743762e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,0.0004633511707652,287.3816833496094,294.1499938964844,287.51568603515625,285.9935913085937,287.6936340332031,287.54034423828125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883493185043,4.160845445966288e-09,0.0009883451275527,-0.0099501041695475,0.0,0.0,0.0,-0.0068902969360351,60.0,0.1496232897043228,-0.0,-6.660091855792416e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.275340562453492e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.76738301687874e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,7.214155630208552e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.767382289282978e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.0004633223288692,287.3814392089844,294.1499938964844,287.5129699707031,285.99298095703125,287.6929626464844,287.53924560546875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988287734799,4.1543013473699375e-09,0.0009882835438475,-0.0099329641088843,0.0,0.0,0.0,-0.0068870247341692,60.0,0.1477994471788406,-0.0,-6.65926336296252e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.272397437598556e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.764284186530858e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.21186661394313e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.764282731339335e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004631753254216,287.3803100585937,294.1499938964844,287.4979858398437,285.9888000488281,287.6895751953125,287.5335693359375,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879739955067,4.120932040052594e-09,0.0009879699209704,-0.0098455613479018,0.0,0.0,0.0,-0.0068703382275998,60.0,0.1384951472282409,-0.0,-6.655035633684747e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.272397437598556e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,9.764284186530858e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,7.21186661394313e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.764282731339335e-05,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,0.0004631753254216,287.3803100585937,294.1499938964844,287.4979858398437,285.9888000488281,287.6895751953125,287.5335693359375,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879739955067,4.120932040052594e-09,0.0009879699209704,-0.0098455613479018,0.0,0.0,0.0,-0.0068703382275998,60.0,0.1384951472282409,-0.0,-6.655035633684747e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.26911670831032e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.760828834259884e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,7.209314935607836e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.76082810666412e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004630114417523,287.37921142578125,294.1499938964844,287.4810485839844,285.982666015625,287.6859436035156,287.52642822265625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876242838799,4.083735127835553e-09,0.0009876202093437,-0.0097481338307261,0.0,0.0,0.0,-0.0068517383188009,60.0,0.1277194321155548,-0.0,-6.650325445889393e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.26911670831032e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.760828834259884e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,7.209314935607836e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.76082810666412e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004630114417523,287.37921142578125,294.1499938964844,287.4810485839844,285.982666015625,287.6859436035156,287.52642822265625,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876242838799,4.083735127835553e-09,0.0009876202093437,-0.0097481338307261,0.0,0.0,0.0,-0.0068517383188009,60.0,0.1277194321155548,-0.0,-6.650325445889393e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.267342102248222e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.7589596407488e-05,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.207934686448425e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.758958913153036e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004629227623809,287.378662109375,294.1499938964844,287.47186279296875,285.9789733886719,287.6839904785156,287.5220947265625,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987435108982,4.0636130016480365e-09,0.0009874310344457,-0.009695429354906,0.0,0.0,0.0,-0.0068416758440434,60.0,0.1216437295079231,-0.0,-6.647778150181693e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.265539847547188e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.75706207100302e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.206532609416172e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,9.757061343407258e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0004628327733371,287.37811279296875,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5174560546875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872429072856,4.043183121638094e-09,0.0009872389491647,-0.0096419174224138,0.0,0.0,0.0,-0.0068314597010612,60.0,0.1153824925422668,-0.0,-6.645192485166262e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.26185239222832e-05,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.75317889242433e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.203664426924661e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.753178164828567e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004626485751941,287.3770446777344,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5074157714844,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868501219898,4.001378339779649e-09,0.0009868460474535,-0.0095324199646711,0.0,0.0,0.0,-0.006810556165874,60.0,0.1022749170660972,-0.0,-6.63990249449853e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.26185239222832e-05,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.75317889242433e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.203664426924661e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,9.753178164828567e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,0.0004626485751941,287.3770446777344,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5074157714844,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868501219898,4.001378339779649e-09,0.0009868460474535,-0.0095324199646711,0.0,0.0,0.0,-0.006810556165874,60.0,0.1022749170660972,-0.0,-6.63990249449853e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.258057252736762e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.74918293650262e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.200713298516348e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.74918220890686e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004624590219464,287.3759765625,294.1499938964844,287.4203796386719,285.95489501953125,287.67333984375,287.4958801269531,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864455787464,3.958357641664634e-09,0.0009864416206255,-0.0094197373837232,0.0,0.0,0.0,-0.0067890435457229,60.0,0.0880482643842697,-0.0,-6.634461158228079e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
