time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.258057252736762e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.74918293650262e-05,297.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,7.200713298516348e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.74918220890686e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004624590219464,287.3759765625,294.1499938964844,287.4203796386719,285.95489501953125,287.67333984375,287.4958801269531,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864455787464,3.958357641664634e-09,0.0009864416206255,-0.0094197373837232,0.0,0.0,0.0,-0.0067890435457229,60.0,0.0880482643842697,-0.0,-6.634461158228079e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.254269389202818e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.745194256538524e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,7.197767263278365e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.745192801347002e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0004622697888407,287.3749389648437,294.1499938964844,287.39764404296875,285.94317626953125,287.66851806640625,287.48297119140625,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860418504104,3.915413326893713e-09,0.0009860378922894,-0.0093072541058063,0.0,0.0,0.0,-0.0067675691097974,60.0,0.0729831829667091,-0.0,-6.629031190641399e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.254269389202818e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.745194256538524e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,7.197767263278365e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.745192801347002e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0004622697888407,287.3749389648437,294.1499938964844,287.39764404296875,285.94317626953125,287.66851806640625,287.48297119140625,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860418504104,3.915413326893713e-09,0.0009860378922894,-0.0093072541058063,0.0,0.0,0.0,-0.0067675691097974,60.0,0.0729831829667091,-0.0,-6.629031190641399e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.250575385522096e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.74130380200222e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.194893987616524e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.74130307440646e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0004620852705556,287.3739013671875,294.1499938964844,287.3739929199219,285.9306335449219,287.6633605957031,287.4688415527344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856481337919,3.8735343821372226e-09,0.0009856442920863,-0.0091975610703229,0.0,0.0,0.0,-0.0067466278560459,60.0,0.0572540871798992,-0.0,-6.623738357802722e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,9.250575385522096e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.74130380200222e-05,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.194893987616524e-05,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.74130307440646e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0004620852705556,287.3739013671875,294.1499938964844,287.3739929199219,285.9306335449219,287.6633605957031,287.4688415527344,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856481337919,3.8735343821372226e-09,0.0009856442920863,-0.0091975610703229,0.0,0.0,0.0,-0.0067466278560459,60.0,0.0572540871798992,-0.0,-6.623738357802722e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.248813876183704e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.739449160406366e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,7.193523924797773e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.739448432810605e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004619972896762,287.3733825683594,294.1499938964844,287.3619079589844,285.924072265625,287.6606140136719,287.461181640625,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854604722931,3.853567243083944e-09,0.0009854566305875,-0.0091452617198228,0.0,0.0,0.0,-0.0067366436123847,60.0,0.0491385981440544,-0.0,-6.621215931090775e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.247085108654574e-05,297.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.737628715811296e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.192179327830672e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,9.737627260619774e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004619109095074,287.3728942871094,294.1499938964844,287.3497009277344,285.9173889160156,287.6578369140625,287.45343017578125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852761868387,3.833965145361162e-09,0.0009852723451331,-0.0090939179062843,0.0,0.0,0.0,-0.0067268419079482,60.0,0.0409726947546005,-0.0,-6.61873968965665e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.243765816790984e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.734133345773444e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.189597090473399e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.73413189058192e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0004617451049853,287.37188720703125,294.1499938964844,287.324951171875,285.9037170410156,287.6520690917969,287.4374084472656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984922167845,3.796332581629258e-09,0.0009849183261394,-0.0089953476563096,0.0,0.0,0.0,-0.006708022672683,60.0,0.0244676526635885,-0.0,-6.613987579839886e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.243765816790984e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.734133345773444e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,7.189597090473399e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.73413189058192e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0004617451049853,287.37188720703125,294.1499938964844,287.324951171875,285.9037170410156,287.6520690917969,287.4374084472656,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984922167845,3.796332581629258e-09,0.0009849183261394,-0.0089953476563096,0.0,0.0,0.0,-0.006708022672683,60.0,0.0244676526635885,-0.0,-6.613987579839886e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.241201041731983e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.731431782711296e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,7.18760202289559e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.731431055115536e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004616169899236,287.3710021972656,294.1499938964844,287.3030090332031,285.8915100097656,287.6466064453125,287.42218017578125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846489410847,3.7672522879006465e-09,0.0009846452157944,-0.0089191766455769,0.0,0.0,0.0,-0.0066934819333255,60.0,0.0096530718728899,-0.0,-6.610316205524215e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.240851795766504e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.73106434685178e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.18733062967658e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.731062891660258e-05,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0004615995276253,287.37091064453125,294.1499938964844,287.29998779296875,285.88983154296875,287.6458740234375,287.42010498046875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846116881817,3.763291456237994e-09,0.0009846079628914,-0.0089088017120957,0.0,0.0,0.0,-0.0066915010102093,60.0,0.0076328772120177,-0.0,-6.60981598343824e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.238221537088977e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.728295117383824e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.185285357991233e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.72829438978806e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0004614681820385,287.36993408203125,294.1499938964844,287.2750244140625,285.8759155273437,287.63946533203125,287.4023132324219,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843312436714,3.7334775271347115e-09,0.0009843275183811,-0.0088307103142142,0.0,0.0,0.0,-0.0066765919327735,60.0,-0.009225808084011,-0.0,-6.606052949109653e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.238221537088977e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.728295117383824e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,7.185285357991233e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.72829438978806e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,0.0004614681820385,287.36993408203125,294.1499938964844,287.2750244140625,285.8759155273437,287.63946533203125,287.4023132324219,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843312436714,3.7334775271347115e-09,0.0009843275183811,-0.0088307103142142,0.0,0.0,0.0,-0.0066765919327735,60.0,-0.009225808084011,-0.0,-6.606052949109653e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.236098412657157e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.726058488013224e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.183633715612814e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.72605776041746e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004613620985765,287.36895751953125,294.1499938964844,287.25030517578125,285.8621826171875,287.63262939453125,287.383544921875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841050487011,3.7093965676859836e-09,0.0009841013234108,-0.0087676346302032,0.0,0.0,0.0,-0.0066645513288676,60.0,-0.0260143987834453,-0.0,-6.603014668371543e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.236098412657157e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.726058488013224e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.183633715612814e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.72605776041746e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004613620985765,287.36895751953125,294.1499938964844,287.25030517578125,285.8621826171875,287.63262939453125,287.383544921875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841050487011,3.7093965676859836e-09,0.0009841013234108,-0.0087676346302032,0.0,0.0,0.0,-0.0066645513288676,60.0,-0.0260143987834453,-0.0,-6.603014668371543e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.235174366040157e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.725085692480206e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,7.182914851000533e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.725084964884444e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0004613159399013,287.3684997558594,294.1499938964844,287.2380676269531,285.85546875,287.6291198730469,287.3740539550781,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840065613389,3.698919615047202e-09,0.0009840029524639,-0.0087401922792196,0.0,0.0,0.0,-0.0066593131050467,60.0,-0.0343388803303241,-0.0,-6.601693058883029e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.234363824361937e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.724232222652064e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.182284753071144e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.7242314950563e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0004612754564732,287.3680114746094,294.1499938964844,287.2260131835937,285.848876953125,287.6255798339844,287.3644104003906,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839201811701,3.6897285227155395e-09,0.0009839165722951,-0.0087161175906658,0.0,0.0,0.0,-0.006654717028141,60.0,-0.0425851568579673,-0.0,-6.60053345313827e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.233048331225292e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.722846880322322e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.181261025834829e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.72284615272656e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004612097691278,287.3670959472656,294.1499938964844,287.2023620605469,285.836181640625,287.61822509765625,287.3448486328125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837795514613,3.674808235487603e-09,0.0009837759425863,-0.0086770374327898,0.0,0.0,0.0,-0.0066472543403506,60.0,-0.0587967373430728,-0.0,-6.598651935973976e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.233048331225292e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.722846880322322e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,7.181261025834829e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.72284615272656e-05,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004612097691278,287.3670959472656,294.1499938964844,287.2023620605469,285.836181640625,287.61822509765625,287.3448486328125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837795514613,3.674808235487603e-09,0.0009837759425863,-0.0086770374327898,0.0,0.0,0.0,-0.0066472543403506,60.0,-0.0587967373430728,-0.0,-6.598651935973976e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.232194861397149e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.72194829955697e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.180597458500415e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.721947571961208e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004611671320162,287.3661804199219,294.1499938964844,287.1796264648437,285.8243103027344,287.6106262207031,287.324951171875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836886310949,3.6651275348020805e-09,0.00098368502222,-0.0086516793817281,0.0,0.0,0.0,-0.006642413791269,60.0,-0.0745052620768547,-0.0,-6.59743122355394e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.232194861397149e-05,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.72194829955697e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,7.180597458500415e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.721947571961208e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004611671320162,287.3661804199219,294.1499938964844,287.1796264648437,285.8243103027344,287.6106262207031,287.324951171875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836886310949,3.6651275348020805e-09,0.00098368502222,-0.0086516793817281,0.0,0.0,0.0,-0.006642413791269,60.0,-0.0745052620768547,-0.0,-6.59743122355394e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.23179104574956e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.72152265603654e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.180283137131482e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.72152192844078e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004611469630617,287.3652648925781,294.1499938964844,287.1579895019531,285.8134765625,287.602783203125,287.3048400878906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836454410105,3.660535652372232e-09,0.0009836418321356,-0.0086396522819995,0.0,0.0,0.0,-0.0066401176154613,60.0,-0.0894825309514999,-0.0,-6.596852131224297e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.23179104574956e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.72152265603654e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.180283137131482e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.72152192844078e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004611469630617,287.3652648925781,294.1499938964844,287.1579895019531,285.8134765625,287.602783203125,287.3048400878906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836454410105,3.660535652372232e-09,0.0009836418321356,-0.0086396522819995,0.0,0.0,0.0,-0.0066401176154613,60.0,-0.0894825309514999,-0.0,-6.596852131224297e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.23171901376918e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.721446986077352e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.180227112257853e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.721446258481592e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004611433541867,287.3643798828125,294.1499938964844,287.1376953125,285.8039245605469,287.5947265625,287.28472900390625,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983637641184,3.6597080921296765e-09,0.000983634032309,-0.0086374850943684,0.0,0.0,0.0,-0.0066397036425769,60.0,-0.1037595719099044,-0.0,-6.59674768144214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.23171901376918e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.721446986077352e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,7.180227112257853e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.721446258481592e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004611433541867,287.3643798828125,294.1499938964844,287.1376953125,285.8039245605469,287.5947265625,287.28472900390625,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983637641184,3.6597080921296765e-09,0.000983634032309,-0.0086374850943684,0.0,0.0,0.0,-0.0066397036425769,60.0,-0.1037595719099044,-0.0,-6.59674768144214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.23187835724093e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.72161506069824e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,7.180351531133056e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.72161433310248e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,0.0004611513286363,287.36395263671875,294.1499938964844,287.12811279296875,285.7996826171875,287.5906066894531,287.2747802734375,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836547542363,3.661512870678507e-09,0.0009836511453613,-0.0086422115564346,0.0,0.0,0.0,-0.0066406070254743,60.0,-0.1103213429450988,-0.0,-6.596975055117582e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.23205298022367e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.721798414830118e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.18048686394468e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.721797687234356e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004611600306816,287.3634948730469,294.1499938964844,287.11895751953125,285.7958374023437,287.5864562988281,287.26483154296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836733806878,3.6634841826810316e-09,0.0009836697718128,-0.0086473748087883,0.0,0.0,0.0,-0.0066415928304195,60.0,-0.1168179139494896,-0.0,-6.597223745075098e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.23258121474646e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.722355025587603e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.180897955549881e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.722354297991842e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004611864569596,287.3626403808594,294.1499938964844,287.1019897460937,285.7894592285156,287.5780944824219,287.2452087402344,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837293764576,3.6694642879808725e-09,0.0009837256511673,-0.0086630387231707,0.0,0.0,0.0,-0.0066445819102227,60.0,-0.1290321946144104,-0.0,-6.59797763091774e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.23258121474646e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.722355025587603e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.180897955549881e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.722354297991842e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.0004611864569596,287.3626403808594,294.1499938964844,287.1019897460937,285.7894592285156,287.5780944824219,287.2452087402344,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837293764576,3.6694642879808725e-09,0.0009837256511673,-0.0086630387231707,0.0,0.0,0.0,-0.0066445819102227,60.0,-0.1290321946144104,-0.0,-6.59797763091774e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.233308082912116e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.723119728732854e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.181463297456503e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.723119001137091e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004612227203324,287.36181640625,294.1499938964844,287.08758544921875,285.7850952148437,287.5699462890625,287.2268371582031,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838066762313,3.677685267433617e-09,0.0009838030673563,-0.008684572763741,0.0,0.0,0.0,-0.0066486932337284,60.0,-0.1395184248685836,-0.0,-6.599015023311949e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.233337914338335e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.723151742946357e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.181486580520868e-05,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,9.723151015350596e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,0.0004612242337316,287.3617858886719,294.1499938964844,287.0870361328125,285.78497314453125,287.5696105957031,287.22607421875,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838099358603,3.6780289924820396e-09,0.00098380621057,-0.008685472421348,0.0,0.0,0.0,-0.0066488650627434,60.0,-0.1399553120136261,-0.0,-6.599058366418832e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.234226308763029e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.72408670349978e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.182177068898454e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.724085975904018e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.000461268617073,287.3609313964844,294.1499938964844,287.0743103027344,285.7825927734375,287.56103515625,287.20770263671875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839044651016,3.6880825060592315e-09,0.0009839007398113,-0.0087118064984679,0.0,0.0,0.0,-0.0066538923420012,60.0,-0.1494078487157821,-0.0,-6.600325974659428e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.234226308763029e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.72408670349978e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,7.182177068898454e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.724085975904018e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.000461268617073,287.3609313964844,294.1499938964844,287.0743103027344,285.7825927734375,287.56103515625,287.20770263671875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839044651016,3.6880825060592315e-09,0.0009839007398113,-0.0087118064984679,0.0,0.0,0.0,-0.0066538923420012,60.0,-0.1494078487157821,-0.0,-6.600325974659428e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.235162724507973e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.7250725957565e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.182905392255634e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.72507186816074e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004613153869286,287.360107421875,294.1499938964844,287.0639953613281,285.7825622558594,287.5524597167969,287.1902160644531,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840041166171,3.698684025721377e-09,0.0009840003913268,-0.0087395748123526,0.0,0.0,0.0,-0.0066591938957571,60.0,-0.1573235094547271,-0.0,-6.601663216088127e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.235162724507973e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.7250725957565e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,7.182905392255634e-05,297.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.72507186816074e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0004613153869286,287.360107421875,294.1499938964844,287.0639953613281,285.7825622558594,287.5524597167969,287.1902160644531,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840041166171,3.698684025721377e-09,0.0009840003913268,-0.0087395748123526,0.0,0.0,0.0,-0.0066591938957571,60.0,-0.1573235094547271,-0.0,-6.601663216088127e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.23561747185886e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.725552081363276e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.183259731391445e-05,297.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.725551353767514e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004613381170202,287.35968017578125,294.1499938964844,287.0598449707031,285.78350830078125,287.54815673828125,287.1820373535156,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984052545391,3.7038372369124764e-09,0.000984048936516,-0.0087530734017491,0.0,0.0,0.0,-0.0066617708653211,60.0,-0.1604180783033371,-0.0,-6.602313362691349e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.2360598500818e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.726018470246343e-05,297.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,7.183603884186596e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.726017742650583e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,0.0004613602359313,287.3592834472656,294.1499938964844,287.0563659667969,285.7850952148437,287.5438842773437,287.1741027832031,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840996935963,3.7088485616010303e-09,0.000984095968306,-0.0087661994621157,0.0,0.0,0.0,-0.0066642765887081,60.0,-0.1632076203823089,-0.0,-6.602945745726174e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.236878395313396e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.726879943627864e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.184239802882075e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.726879216032104e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0004614010977093,287.3584899902344,294.1499938964844,287.0516357421875,285.7903747558594,287.5353698730469,287.1590270996094,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984186772257,3.718110486161663e-09,0.0009841830469667,-0.0087904585525393,0.0,0.0,0.0,-0.0066689080558717,60.0,-0.1677409261465072,-0.0,-6.604113877983765e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.236878395313396e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.726879943627864e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,7.184239802882075e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.726879216032104e-05,298.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0004614010977093,287.3584899902344,294.1499938964844,287.0516357421875,285.7903747558594,287.5353698730469,287.1590270996094,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984186772257,3.718110486161663e-09,0.0009841830469667,-0.0087904585525393,0.0,0.0,0.0,-0.0066689080558717,60.0,-0.1677409261465072,-0.0,-6.604113877983765e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
