time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365940,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.237581252818929e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.727619908517228e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.184786954894662e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.727619180921464e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.0004614361969288,287.3576965332031,294.1499938964844,287.04998779296875,285.79864501953125,287.5269775390625,287.1455993652344,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984261627309,3.726068342757571e-09,0.0009842579020187,-0.0088113034144043,0.0,0.0,0.0,-0.006672887597233,60.0,-0.1700542867183685,-0.0,-6.60511858541213e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.237581252818929e-05,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.727619908517228e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.184786954894662e-05,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.727619180921464e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.0004614361969288,287.3576965332031,294.1499938964844,287.04998779296875,285.79864501953125,287.5269775390625,287.1455993652344,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984261627309,3.726068342757571e-09,0.0009842579020187,-0.0088113034144043,0.0,0.0,0.0,-0.006672887597233,60.0,-0.1700542867183685,-0.0,-6.60511858541213e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.23915213206783e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.729274461278692e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.186008588178083e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.72927373368293e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004615146899595,287.3569030761719,294.1499938964844,287.0516357421875,285.81005859375,287.5187683105469,287.1339111328125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844287997111,3.7438625533070535e-09,0.0009844250744208,-0.008857911452651,0.0,0.0,0.0,-0.0066817845217883,60.0,-0.1701253801584243,-0.0,-6.60736390045713e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.23915213206783e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.729274461278692e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,7.186008588178083e-05,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.72927373368293e-05,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004615146899595,287.3569030761719,294.1499938964844,287.0516357421875,285.81005859375,287.5187683105469,287.1339111328125,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844287997111,3.7438625533070535e-09,0.0009844250744208,-0.008857911452651,0.0,0.0,0.0,-0.0066817845217883,60.0,-0.1701253801584243,-0.0,-6.60736390045713e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.24265550565906e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.732963371789084e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.188733434304595e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.73296264419332e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004616896912921,287.3561096191406,294.1499938964844,287.0563659667969,285.8244323730469,287.5107727050781,287.124267578125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848019108176,3.78356057595397e-09,0.000984798069112,-0.0089618936181068,0.0,0.0,0.0,-0.006701635196805,60.0,-0.1680008322000503,-0.0,-6.612374647829712e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.24265550565906e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.732963371789084e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.188733434304595e-05,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.73296264419332e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,0.0004616896912921,287.3561096191406,294.1499938964844,287.0563659667969,285.8244323730469,287.5107727050781,287.124267578125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848019108176,3.78356057595397e-09,0.000984798069112,-0.0089618936181068,0.0,0.0,0.0,-0.006701635196805,60.0,-0.1680008322000503,-0.0,-6.612374647829712e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.244794637197629e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.735216008266434e-05,297.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,7.190397445810959e-05,297.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.735215280670673e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,0.0004617965314537,287.3557434082031,294.1499938964844,287.0598449707031,285.83270263671875,287.5068359375,287.119873046875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850296191871,3.807798520938377e-09,0.0009850258938968,-0.0090253800153732,0.0,0.0,0.0,-0.0067137544974684,60.0,-0.1664713621139526,-0.0,-6.61543495539263e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.247729030903427e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.738305379869416e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,7.192679186118767e-05,297.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,9.738304652273656e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0004619430983439,287.3553466796875,294.1499938964844,287.0639953613281,285.84161376953125,287.5030212402344,287.11651611328125,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853423107415,3.841044815544592e-09,0.0009853384690359,-0.0091124614700675,0.0,0.0,0.0,-0.0067303800024092,60.0,-0.1640738099813461,-0.0,-6.619634262960973e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.25444401218556e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.745377610670404e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.197902596089989e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.74537688307464e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004622785490937,287.3546142578125,294.1499938964844,287.0743103027344,285.8613586425781,287.49560546875,287.11102294921875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860576828941,3.9171443866337086e-09,0.0009860537247732,-0.0093117887154221,0.0,0.0,0.0,-0.0067684329114854,60.0,-0.1582045704126358,-0.0,-6.629250037804013e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.25444401218556e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.745377610670404e-05,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.197902596089989e-05,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.74537688307464e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004622785490937,287.3546142578125,294.1499938964844,287.0743103027344,285.8613586425781,287.49560546875,287.11102294921875,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860576828941,3.9171443866337086e-09,0.0009860537247732,-0.0093117887154221,0.0,0.0,0.0,-0.0067684329114854,60.0,-0.1582045704126358,-0.0,-6.629250037804013e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.262537787435576e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.753899939823896e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.204197027022019e-05,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.753899212228134e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004626828304026,287.3538513183594,294.1499938964844,287.0870361328125,285.8834533691406,287.488525390625,287.1078186035156,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869198547676,4.008862575233252e-09,0.0009869158966466,-0.0095520243048667,0.0,0.0,0.0,-0.0068142958916723,60.0,-0.1506556123495102,-0.0,-6.640849647965298e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.262537787435576e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.753899939823896e-05,297.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.204197027022019e-05,297.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,9.753899212228134e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0004626828304026,287.3538513183594,294.1499938964844,287.0870361328125,285.8834533691406,287.488525390625,287.1078186035156,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869198547676,4.008862575233252e-09,0.0009869158966466,-0.0095520243048667,0.0,0.0,0.0,-0.0068142958916723,60.0,-0.1506556123495102,-0.0,-6.640849647965298e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.271877206629142e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.763735579326747e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.21146134310402e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.763734851730987e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004631493648048,287.3531188964844,294.1499938964844,287.1019897460937,285.9076843261719,287.4818115234375,287.1069641113281,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879149729385,4.114704132973657e-09,0.0009879108984023,-0.0098292492330074,0.0,0.0,0.0,-0.0068672215566039,60.0,-0.1415152102708816,-0.0,-6.654246931248053e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.271877206629142e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.763735579326747e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.21146134310402e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.763734851730987e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004631493648048,287.3531188964844,294.1499938964844,287.1019897460937,285.9076843261719,287.4818115234375,287.1069641113281,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879149729385,4.114704132973657e-09,0.0009879108984023,-0.0098292492330074,0.0,0.0,0.0,-0.0068672215566039,60.0,-0.1415152102708816,-0.0,-6.654246931248053e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.282203245675193e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.774609497981146e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.219493272714317e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.774608770385385e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,0.0004636652010958,287.3524169921875,294.1499938964844,287.11895751953125,285.9338684082031,287.4754638671875,287.1083679199219,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890150977298,4.231726968839666e-09,0.0009890109067782,-0.0101357595995068,0.0,0.0,0.0,-0.0069257384166121,60.0,-0.1310561150312423,-0.0,-6.669075958143368e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.282203245675193e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.774609497981146e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.219493272714317e-05,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.774608770385385e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,0.0004636652010958,287.3524169921875,294.1499938964844,287.11895751953125,285.9338684082031,287.4754638671875,287.1083679199219,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890150977298,4.231726968839666e-09,0.0009890109067782,-0.0101357595995068,0.0,0.0,0.0,-0.0069257384166121,60.0,-0.1310561150312423,-0.0,-6.669075958143368e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.287769353250042e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.780470281839372e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.223821739898995e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.780469554243608e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004639432299882,287.35205078125,294.1499938964844,287.12811279296875,285.9476318359375,287.4725036621094,287.1103210449219,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896082337945,4.294805844295979e-09,0.0009896039264276,-0.0103009762242436,0.0,0.0,0.0,-0.0069572813808918,60.0,-0.125186488032341,-0.0,-6.67707595880529e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.293408947996797e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.786408918444069e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.228208414744586e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.786408190848306e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,0.0004642249259632,287.3516845703125,294.1499938964844,287.1376953125,285.9617614746094,287.4696350097656,287.1127014160156,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902090532705,4.358712057950242e-09,0.0009902047459036,-0.0104683591052889,0.0,0.0,0.0,-0.0069892373867332,60.0,-0.1190952137112617,-0.0,-6.685186093591255e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.30511305341497e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.798733663046733e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.23731136531569e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.798732935450972e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004648095637094,287.3509826660156,294.1499938964844,287.1579895019531,285.9911804199219,287.46417236328125,287.1192932128906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914559777826,4.491349958613e-09,0.000991451437585,-0.0108157619833946,0.0,0.0,0.0,-0.0070555619895458,60.0,-0.1061183735728263,-0.0,-6.702033772398863e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.30511305341497e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.798733663046733e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.23731136531569e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.798732935450972e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004648095637094,287.3509826660156,294.1499938964844,287.1579895019531,285.9911804199219,287.46417236328125,287.1192932128906,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914559777826,4.491349958613e-09,0.000991451437585,-0.0108157619833946,0.0,0.0,0.0,-0.0070555619895458,60.0,-0.1061183735728263,-0.0,-6.702033772398863e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.317027434008196e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.81128032435663e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.246578024933115e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.811279596760868e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0004654047370422,287.3503112792969,294.1499938964844,287.1796264648437,286.0218811035156,287.4591979980469,287.1285095214844,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927253704518,4.6263792796708e-09,0.0009927207138389,-0.0111694233492016,0.0,0.0,0.0,-0.0071230828762054,60.0,-0.0920435041189193,-0.0,-6.719207590322186e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.317027434008196e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.81128032435663e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.246578024933115e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.811279596760868e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0004654047370422,287.3503112792969,294.1499938964844,287.1796264648437,286.0218811035156,287.4591979980469,287.1285095214844,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927253704518,4.6263792796708e-09,0.0009927207138389,-0.0111694233492016,0.0,0.0,0.0,-0.0071230828762054,60.0,-0.0920435041189193,-0.0,-6.719207590322186e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.328758460469544e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.823633445193992e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.2557020757813e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.82363271759823e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004659907135646,287.349609375,294.1499938964844,287.2023620605469,286.0536499023437,287.4546813964844,287.14013671875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939752053469,4.7593204932638855e-09,0.0009939704323187,-0.0115176122635602,0.0,0.0,0.0,-0.0071895597502589,60.0,-0.0770758241415023,-0.0,-6.736136981544405e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.328758460469544e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.823633445193992e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.2557020757813e-05,297.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.82363271759823e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004659907135646,287.349609375,294.1499938964844,287.2023620605469,286.0536499023437,287.4546813964844,287.14013671875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939752053469,4.7593204932638855e-09,0.0009939704323187,-0.0115176122635602,0.0,0.0,0.0,-0.0071895597502589,60.0,-0.0770758241415023,-0.0,-6.736136981544405e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.33990959310904e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.835376113187522e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.264375017257407e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.83537538559176e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004665477317757,287.34893798828125,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.154052734375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951632237061,4.885691851086449e-09,0.0009951583342626,-0.01184859033674,0.0,0.0,0.0,-0.0072527513839304,60.0,-0.0613710097968578,-0.0,-6.752249248620501e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39764404296875,0.0,0.0,9.33990959310904e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.835376113187522e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.264375017257407e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.83537538559176e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,0.0004665477317757,287.34893798828125,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,287.154052734375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951632237061,4.885691851086449e-09,0.0009951583342626,-0.01184859033674,0.0,0.0,0.0,-0.0072527513839304,60.0,-0.0613710097968578,-0.0,-6.752249248620501e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.345026046503337e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.840764687396586e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,7.268354966072366e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.840763959800825e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,0.0004668033216148,287.3486022949219,294.1499938964844,287.2380676269531,286.1028747558594,287.44891357421875,287.1620178222656,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957083966583,4.94368057601946e-09,0.0009957033907994,-0.0120004676282405,0.0,0.0,0.0,-0.0072817485779523,60.0,-0.053231231868267,-0.0,-6.759648840670708e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965759277344,0.0,0.0,9.350141044706106e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.846151078818366e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,7.272333459695801e-05,297.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.846150351222605e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0004670588241424,287.3482666015625,294.1499938964844,287.25030517578125,286.1195983886719,287.4472045898437,287.17022705078125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962533367797,5.001647540581189e-09,0.0009962483309209,-0.0121522862464189,0.0,0.0,0.0,-0.0073107345961034,60.0,-0.0450398623943328,-0.0,-6.76705056434912e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.359065006719902e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.855547978077084e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,7.279273995663971e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.855547250481322e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004675046075135,287.3476257324219,294.1499938964844,287.2750244140625,286.1533508300781,287.4441833496094,287.1879272460937,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972042171284,5.102778199983504e-09,0.0009971990948542,-0.0124171497300267,0.0,0.0,0.0,-0.0073613049462437,60.0,-0.0283482130616903,-0.0,-6.779972494541654e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.359065006719902e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.855547978077084e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,7.279273995663971e-05,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.855547250481322e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0004675046075135,287.3476257324219,294.1499938964844,287.2750244140625,286.1533508300781,287.4441833496094,287.1879272460937,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972042171284,5.102778199983504e-09,0.0009971990948542,-0.0124171497300267,0.0,0.0,0.0,-0.0073613049462437,60.0,-0.0283482130616903,-0.0,-6.779972494541654e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.366765152662992e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.86365630524233e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.285262836376205e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.863655577646568e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.000467889214633,287.3469543457031,294.1499938964844,287.29998779296875,286.18731689453125,287.441650390625,287.2072448730469,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980245959013,5.190034624291684e-09,0.0009980193572118,-0.0126456758007407,0.0,0.0,0.0,-0.0074049374088644,60.0,-0.011360352858901,-0.0,-6.791131568206765e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.366765152662992e-05,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.86365630524233e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.285262836376205e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.863655577646568e-05,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.000467889214633,287.3469543457031,294.1499938964844,287.29998779296875,286.18731689453125,287.441650390625,287.2072448730469,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980245959013,5.190034624291684e-09,0.0009980193572118,-0.0126456758007407,0.0,0.0,0.0,-0.0074049374088644,60.0,-0.011360352858901,-0.0,-6.791131568206765e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.373512148158623e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.87076127785258e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.290510984603316e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.87076127785258e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004682262660935,287.3463134765625,294.1499938964844,287.324951171875,286.2212829589844,287.4396057128906,287.22784423828125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987434605136,5.266499236711297e-09,0.0009987382218241,-0.0128459343686699,0.0,0.0,0.0,-0.0074431733228266,60.0,0.0057453094050288,-0.0,-6.800918583849126e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.373512148158623e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.87076127785258e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,7.290510984603316e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.87076127785258e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0004682262660935,287.3463134765625,294.1499938964844,287.324951171875,286.2212829589844,287.4396057128906,287.22784423828125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987434605136,5.266499236711297e-09,0.0009987382218241,-0.0128459343686699,0.0,0.0,0.0,-0.0074431733228266,60.0,0.0057453094050288,-0.0,-6.800918583849126e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.380220581078902e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.87782550510019e-05,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.295727846212685e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.877824777504428e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004685613384936,287.345703125,294.1499938964844,287.3497009277344,286.25506591796875,287.43804931640625,287.2494812011719,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994581341743,5.342515763118172e-09,0.0009994527790695,-0.0130450204014778,0.0,0.0,0.0,-0.0074811852537095,60.0,0.0228044241666793,-0.0,-6.81065444041451e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.380220581078902e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.87782550510019e-05,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,7.295727846212685e-05,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.877824777504428e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0004685613384936,287.345703125,294.1499938964844,287.3497009277344,286.25506591796875,287.43804931640625,287.2494812011719,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994581341743,5.342515763118172e-09,0.0009994527790695,-0.0130450204014778,0.0,0.0,0.0,-0.0074811852537095,60.0,0.0228044241666793,-0.0,-6.81065444041451e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.384266013512388e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.882085578283296e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.29887469788082e-05,297.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.882084850687534e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0004687634063884,287.3453674316406,294.1499938964844,287.3619079589844,286.2718200683594,287.4375,287.2607116699219,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999889220111,5.388359980429413e-09,0.0009998837485909,-0.0131650837138295,0.0,0.0,0.0,-0.0075041097588837,60.0,0.031238118186593,-0.0,-6.81652991829651e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.388207399751992e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.886236512102188e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.301940058823675e-05,297.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.886235784506424e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004689603229053,287.3450622558594,294.1499938964844,287.3739929199219,286.2884521484375,287.4369506835937,287.2719116210937,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003086645156,5.433029581780602e-09,0.0010003031929954,-0.0132820708677172,0.0,0.0,0.0,-0.0075264442712068,60.0,0.0396640226244926,-0.0,-6.822256892746736e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.398887777933852e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.89748295978643e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.310247019631788e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.897482232190669e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.0004694938252214,287.3444519042969,294.1499938964844,287.39764404296875,286.3211669921875,287.4362487792969,287.2950134277344,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014468571171,5.554069204549705e-09,0.0010014412691816,-0.0135990642011165,0.0,0.0,0.0,-0.0075869709253311,60.0,0.0561995059251785,-0.0,-6.837787225322245e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
