time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368280,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.398887777933852e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.89748295978643e-05,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,7.310247019631788e-05,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.897482232190669e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.0004694938252214,287.3444519042969,294.1499938964844,287.39764404296875,286.3211669921875,287.4362487792969,287.2950134277344,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014468571171,5.554069204549705e-09,0.0010014412691816,-0.0135990642011165,0.0,0.0,0.0,-0.0075869709253311,60.0,0.0561995059251785,-0.0,-6.837787225322245e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.4120143330656e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.911305824061856e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.32045664335601e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.911305096466094e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004701495054177,287.3438415527344,294.1499938964844,287.4203796386719,286.3530578613281,287.4359741210937,287.318603515625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028451215475,5.7028288757976506e-09,0.0010028394171968,-0.0139886485412716,0.0,0.0,0.0,-0.0076613565906882,60.0,0.0722402483224868,-0.0,-6.856898693285984e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.4120143330656e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,9.911305824061856e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.32045664335601e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.911305096466094e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004701495054177,287.3438415527344,294.1499938964844,287.4203796386719,286.3530578613281,287.4359741210937,287.318603515625,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028451215475,5.7028288757976506e-09,0.0010028394171968,-0.0139886485412716,0.0,0.0,0.0,-0.0076613565906882,60.0,0.0722402483224868,-0.0,-6.856898693285984e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.427697659702972e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.92782152025029e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.332654786296189e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.927820792654528e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004709329514298,287.34326171875,294.1499938964844,287.4419860839844,286.3838806152344,287.43609619140625,287.342529296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045162634924,5.880572029326458e-09,0.0010045103263109,-0.0144541272893548,0.0,0.0,0.0,-0.0077502368949353,60.0,0.0876908749341964,-0.0,-6.879768221779159e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.427697659702972e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.92782152025029e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.332654786296189e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.927820792654528e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0004709329514298,287.34326171875,294.1499938964844,287.4419860839844,286.3838806152344,287.43609619140625,287.342529296875,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045162634924,5.880572029326458e-09,0.0010045103263109,-0.0144541272893548,0.0,0.0,0.0,-0.0077502368949353,60.0,0.0876908749341964,-0.0,-6.879768221779159e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.44558487390168e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.946657519321887e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.346567144850269e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.946656791726129e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004718264390248,287.3426513671875,294.1499938964844,287.4623107910156,286.41339111328125,287.4365539550781,287.366455078125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064219823107,6.083292980463284e-09,0.0010064159287139,-0.0149850081652402,0.0,0.0,0.0,-0.0078516062349081,60.0,0.1023473963141441,-0.0,-6.905897720344002e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.44558487390168e-05,297.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.946657519321887e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.346567144850269e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.946656791726129e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0004718264390248,287.3426513671875,294.1499938964844,287.4623107910156,286.41339111328125,287.4365539550781,287.366455078125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064219823107,6.083292980463284e-09,0.0010064159287139,-0.0149850081652402,0.0,0.0,0.0,-0.0078516062349081,60.0,0.1023473963141441,-0.0,-6.905897720344002e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.455251711187884e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.956836584024133e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.354085391853005e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.95683585642837e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004723093006759,287.3423767089844,294.1499938964844,287.47186279296875,286.4276123046875,287.4369506835937,287.3782958984375,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074520250782,6.1928435712843566e-09,0.0010074458550661,-0.0152718918398022,0.0,0.0,0.0,-0.0079063875600695,60.0,0.1092547550797462,-0.0,-6.920038941871098e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.464950562687592e-05,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.967050573322922e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.36162910470739e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.96704984572716e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004727937921416,287.3420715332031,294.1499938964844,287.4810485839844,286.4414367675781,287.4373779296875,287.3901062011719,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084853274747,6.302767197041703e-09,0.0010084790410473,-0.0155597487464547,0.0,0.0,0.0,-0.0079613532871007,60.0,0.1160550191998481,-0.0,-6.93424340170168e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.485063492320478e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.988230158342049e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.377273141173646e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.988230158342049e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004737984854727,287.34149169921875,294.1499938964844,287.4979858398437,286.4677734375,287.4384460449219,287.4130859375,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106281843036,6.530714635744061e-09,0.0010106216650456,-0.0161566622555255,0.0,0.0,0.0,-0.0080753369256854,60.0,0.1287698000669479,-0.0,-6.963743715004966e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.485063492320478e-05,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,9.988230158342049e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.377273141173646e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.988230158342049e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,0.0004737984854727,287.34149169921875,294.1499938964844,287.4979858398437,286.4677734375,287.4384460449219,287.4130859375,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106281843036,6.530714635744061e-09,0.0010106216650456,-0.0161566622555255,0.0,0.0,0.0,-0.0080753369256854,60.0,0.1287698000669479,-0.0,-6.963743715004966e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.504816989647225e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0001000903139356,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.392636325675994e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0001000903066596,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004747851926367,287.3409423828125,294.1499938964844,287.5129699707031,286.4921569824219,287.43975830078125,287.4349975585937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127327404916,6.754581782786317e-09,0.0010127259884029,-0.0167428739368915,0.0,0.0,0.0,-0.0081872809678316,60.0,0.1402101665735244,-0.0,-6.992777912273598e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,9.504816989647225e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.0001000903139356,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.392636325675994e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,0.0001000903066596,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004747851926367,287.3409423828125,294.1499938964844,287.5129699707031,286.4921569824219,287.43975830078125,287.4349975585937,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127327404916,6.754581782786317e-09,0.0010127259884029,-0.0167428739368915,0.0,0.0,0.0,-0.0081872809678316,60.0,0.1402101665735244,-0.0,-6.992777912273598e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.523017070023344e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001002819772111,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.40679242881015e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0001002819699351,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004756943671964,287.3403625488281,294.1499938964844,287.52569580078125,286.514404296875,287.4413146972656,287.4554443359375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146719869226,6.960853671245104e-09,0.0010146650020033,-0.0172829963266849,0.0,0.0,0.0,-0.0082904268056154,60.0,0.1502060443162918,-0.0,-7.019583136980145e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.523017070023344e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001002819772111,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,7.40679242881015e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,0.0001002819699351,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004756943671964,287.3403625488281,294.1499938964844,287.52569580078125,286.514404296875,287.4413146972656,287.4554443359375,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146719869226,6.960853671245104e-09,0.0010146650020033,-0.0172829963266849,0.0,0.0,0.0,-0.0082904268056154,60.0,0.1502060443162918,-0.0,-7.019583136980145e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.538449376123026e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0001004444784484,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.418794848490506e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0001004444711725,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004764652112498,287.3398132324219,294.1499938964844,287.5360107421875,286.5342712402344,287.4429931640625,287.4740295410156,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163162369281,7.135746660225095e-09,0.0010163091355934,-0.0177409406751394,0.0,0.0,0.0,-0.0083778817206621,60.0,0.1585869342088699,-0.0,-7.04235034731937e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.538449376123026e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0001004444784484,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.418794848490506e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0001004444711725,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004764652112498,287.3398132324219,294.1499938964844,287.5360107421875,286.5342712402344,287.4429931640625,287.4740295410156,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163162369281,7.135746660225095e-09,0.0010163091355934,-0.0177409406751394,0.0,0.0,0.0,-0.0083778817206621,60.0,0.1585869342088699,-0.0,-7.04235034731937e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.544563363306224e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001005088633974,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822631835937,0.0,0.0,7.423550414387137e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001005088561214,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004767706268467,287.33953857421875,294.1499938964844,287.5401611328125,286.54327392578125,287.4438781738281,287.4823913574219,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.205036123281161e-09,0.001016960479319,-0.0179223660379648,0.0,0.0,0.0,-0.0084125287830829,60.0,0.1620194315910339,-0.0,-7.051380634948148e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.550048707751556e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,0.0001005666272249,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.427817035932094e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0001005666199489,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004770446394104,287.3392639160156,294.1499938964844,287.54364013671875,286.55157470703125,287.4447631835937,287.49041748046875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175526840612,7.267206836303329e-09,0.0010175454663112,-0.0180851519107818,0.0,0.0,0.0,-0.0084436209872365,60.0,0.1651934087276458,-0.0,-7.059487927563168e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.556417353451252e-05,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0001006336897262,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.432769780280069e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0001006336897262,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004773627733811,287.3387145996094,294.1499938964844,287.5483703613281,286.5660705566406,287.4466247558594,287.50408935546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182309197261,7.339376661974484e-09,0.0010182235855609,-0.0182741172611713,0.0,0.0,0.0,-0.0084797069430351,60.0,0.1696565151214599,-0.0,-7.068905460982934e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.556417353451252e-05,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0001006336897262,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.432769780280069e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0001006336897262,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,0.0004773627733811,287.3387145996094,294.1499938964844,287.5483703613281,286.5660705566406,287.4466247558594,287.50408935546875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182309197261,7.339376661974484e-09,0.0010182235855609,-0.0182741172611713,0.0,0.0,0.0,-0.0084797069430351,60.0,0.1696565151214599,-0.0,-7.068905460982934e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.557141311233865e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001006413149298,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.433332939399406e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0001006413076538,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004773989203386,287.33819580078125,294.1499938964844,287.54998779296875,286.5775451660156,287.4484558105469,287.5149230957031,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183083359152,7.347574104699106e-09,0.0010183008853346,-0.0182955805212259,0.0,0.0,0.0,-0.0084838075563311,60.0,0.1719901114702224,-0.0,-7.069975538342987e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.557141311233865e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001006413149298,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,7.433332939399406e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0001006413076538,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0004773989203386,287.33819580078125,294.1499938964844,287.54998779296875,286.5775451660156,287.4484558105469,287.5149230957031,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183083359152,7.347574104699106e-09,0.0010183008853346,-0.0182955805212259,0.0,0.0,0.0,-0.0084838075563311,60.0,0.1719901114702224,-0.0,-7.069975538342987e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.552982373861596e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0001005975209409,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.430098776239902e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0001005975136649,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004771911771968,287.3376770019531,294.1499938964844,287.54998779296875,286.5874328613281,287.4502868652344,287.52325439453125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178652592003,7.300430926449053e-09,0.001017857925035,-0.0181721430271863,0.0,0.0,0.0,-0.008460234850645,60.0,0.1728507578372955,-0.0,-7.063822948794042e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.552982373861596e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,0.0001005975209409,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.430098776239902e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0001005975136649,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004771911771968,287.3376770019531,294.1499938964844,287.54998779296875,286.5874328613281,287.4502868652344,287.52325439453125,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178652592003,7.300430926449053e-09,0.001017857925035,-0.0181721430271863,0.0,0.0,0.0,-0.008460234850645,60.0,0.1728507578372955,-0.0,-7.063822948794042e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.544297790853308e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001005060621537,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.423343777190894e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0001005060621537,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004767573555,287.337158203125,294.1499938964844,287.54998779296875,286.5973205566406,287.4520568847656,287.5294494628906,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169398738071,7.201991003569219e-09,0.0010169327724725,-0.0179143939167261,0.0,0.0,0.0,-0.0084110116586089,60.0,0.1730110943317413,-0.0,-7.050983441558857e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.544297790853308e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0001005060621537,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.423343777190894e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0001005060621537,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004767573555,287.337158203125,294.1499938964844,287.54998779296875,286.5973205566406,287.4520568847656,287.5294494628906,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169398738071,7.201991003569219e-09,0.0010169327724725,-0.0179143939167261,0.0,0.0,0.0,-0.0084110116586089,60.0,0.1730110943317413,-0.0,-7.050983441558857e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,9.538900485495104e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0001004492296488,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,7.41914554964751e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0001004492223728,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0004764877667184,287.3368835449219,294.1499938964844,287.54998779296875,286.6022644042969,287.45294189453125,287.53204345703125,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163651313632,7.140816826733953e-09,0.0010163580300286,-0.0177542157471179,0.0,0.0,0.0,-0.0083804232999682,60.0,0.1729945540428161,-0.0,-7.043011152063627e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.53242415562272e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,0.000100381032098,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.414108404191211e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0001003810248221,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0004761642485391,287.3366394042969,294.1499938964844,287.54998779296875,286.6072082519531,287.45379638671875,287.53424072265625,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156745556741,7.067412433059417e-09,0.0010156675707548,-0.0175620131194591,0.0,0.0,0.0,-0.0083437152206897,60.0,0.1729207634925842,-0.0,-7.03345008901124e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.51755209825933e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0001002244243863,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.402541814371943e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0001002244171104,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004754213732667,287.3361511230469,294.1499938964844,287.54998779296875,286.6170959472656,287.4555358886719,287.5377502441406,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140901431441,6.898848603498209e-09,0.0010140832746401,-0.017120636999607,0.0,0.0,0.0,-0.0082594268023967,60.0,0.1726903170347213,-0.0,-7.01151989801474e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.51755209825933e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,0.0001002244243863,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.402541814371943e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,0.0001002244171104,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,0.0004754213732667,287.3361511230469,294.1499938964844,287.54998779296875,286.6170959472656,287.4555358886719,287.5377502441406,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140901431441,6.898848603498209e-09,0.0010140832746401,-0.017120636999607,0.0,0.0,0.0,-0.0082594268023967,60.0,0.1726903170347213,-0.0,-7.01151989801474e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.5010494987946e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001000506381387,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.389705569949001e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0001000506308628,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.000474597007269,287.3356628417969,294.1499938964844,287.54998779296875,286.626953125,287.45721435546875,287.5404357910156,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123318061232,6.711801781023041e-09,0.0010123250540345,-0.0166308525949716,0.0,0.0,0.0,-0.0081658950075507,60.0,0.1723982244729995,-0.0,-6.98722502079363e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.5010494987946e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,0.0001000506381387,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.389705569949001e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0001000506308628,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.000474597007269,287.3356628417969,294.1499938964844,287.54998779296875,286.626953125,287.45721435546875,287.5404357910156,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123318061232,6.711801781023041e-09,0.0010123250540345,-0.0166308525949716,0.0,0.0,0.0,-0.0081658950075507,60.0,0.1723982244729995,-0.0,-6.98722502079363e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.483706526225431e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.98680043267086e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.376216672128066e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.98680043267086e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004737307026516,287.3351745605469,294.1499938964844,287.54998779296875,286.6368408203125,287.4588623046875,287.5425109863281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104838293045,6.515234574067108e-09,0.0010104773100465,-0.0161161236464977,0.0,0.0,0.0,-0.0080676022917032,60.0,0.1720726788043975,-0.0,-6.961738563404651e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.483706526225431e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.98680043267086e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.376216672128066e-05,297.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.98680043267086e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004737307026516,287.3351745605469,294.1499938964844,287.54998779296875,286.6368408203125,287.4588623046875,287.5425109863281,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104838293045,6.515234574067108e-09,0.0010104773100465,-0.0161161236464977,0.0,0.0,0.0,-0.0080676022917032,60.0,0.1720726788043975,-0.0,-6.961738563404651e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.466352639719844e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.96852686512284e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.362719770753756e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.968526137527078e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0004728638450615,287.3346862792969,294.1499938964844,287.54998779296875,286.6466979980469,287.4604797363281,287.5440673828125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086346883326,6.318548351202935e-09,0.0010086282854899,-0.0156010743230581,0.0,0.0,0.0,-0.0079692499712109,60.0,0.1717308312654495,-0.0,-6.936283369896047e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.466352639719844e-05,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739013671875,0.0,0.0,9.96852686512284e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.362719770753756e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.968526137527078e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,0.0004728638450615,287.3346862792969,294.1499938964844,287.54998779296875,286.6466979980469,287.4604797363281,287.5440673828125,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086346883326,6.318548351202935e-09,0.0010086282854899,-0.0156010743230581,0.0,0.0,0.0,-0.0079692499712109,60.0,0.1717308312654495,-0.0,-6.936283369896047e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.458034037379548e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.959766612155364e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.356249989243224e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.959766612155364e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.000472448329674,287.3344421386719,294.1499938964844,287.54998779296875,286.6516418457031,287.4612731933594,287.544677734375,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077484184876,6.224264215148878e-09,0.0010077421320602,-0.0153541732579469,0.0,0.0,0.0,-0.0079221036285161,60.0,0.1715600490570068,-0.0,-6.92409756197776e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.449898061575368e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.951199172064662e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,7.349921361310408e-05,297.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.9511984444689e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004720418946817,287.334228515625,294.1499938964844,287.54998779296875,286.6565856933594,287.4620361328125,287.5452575683594,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.132048646634303e-09,0.0010068753035739,-0.015112685970962,0.0,0.0,0.0,-0.0078759919852018,60.0,0.171390876173973,-0.0,-6.912189576269159e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
