time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.43485356401652e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.93535650195554e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.338220893871039e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.93535650195554e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.0004712904337793,287.3337707519531,294.1499938964844,287.54998779296875,286.6664428710937,287.4635925292969,287.54620361328125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052780853584,5.9615361536202735e-09,0.001005272148177,-0.0146661549806594,0.0,0.0,0.0,-0.0077907261438667,60.0,0.1710656285285949,-0.0,-6.890198278597381e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.43485356401652e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.93535650195554e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.338220893871039e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.93535650195554e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.0004712904337793,287.3337707519531,294.1499938964844,287.54998779296875,286.6664428710937,287.4635925292969,287.54620361328125,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052780853584,5.9615361536202735e-09,0.001005272148177,-0.0146661549806594,0.0,0.0,0.0,-0.0077907261438667,60.0,0.1710656285285949,-0.0,-6.890198278597381e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.421820868737996e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.921632590703666e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.328084029722959e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.921631863107903e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.000470639381092,287.33331298828125,294.1499938964844,287.54998779296875,286.6763000488281,287.4651184082031,287.5469665527344,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038893669843,5.813817427480217e-09,0.0010038835462182,-0.0142793087288737,0.0,0.0,0.0,-0.0077168601565063,60.0,0.1707668602466583,-0.0,-6.87117420739014e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.421820868737996e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.921632590703666e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.328084029722959e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.921631863107903e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,0.000470639381092,287.33331298828125,294.1499938964844,287.54998779296875,286.6763000488281,287.4651184082031,287.5469665527344,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038893669843,5.813817427480217e-09,0.0010038835462182,-0.0142793087288737,0.0,0.0,0.0,-0.0077168601565063,60.0,0.1707668602466583,-0.0,-6.87117420739014e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.411304927198216e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.91055858321488e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.319904398173094e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.910557855619118e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004701141151599,287.3328552246094,294.1499938964844,287.54998779296875,286.6861572265625,287.46661376953125,287.54754638671875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027687530964,5.694627436270139e-09,0.0010027630487456,-0.0139671685174107,0.0,0.0,0.0,-0.0076572587713599,60.0,0.1705068051815033,-0.0,-6.85584353732338e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.411304927198216e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.91055858321488e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.319904398173094e-05,297.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.910557855619118e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,0.0004701141151599,287.3328552246094,294.1499938964844,287.54998779296875,286.6861572265625,287.46661376953125,287.54754638671875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027687530964,5.694627436270139e-09,0.0010027630487456,-0.0139671685174107,0.0,0.0,0.0,-0.0076572587713599,60.0,0.1705068051815033,-0.0,-6.85584353732338e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.403164585819468e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.901986049953848e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.313573587452993e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.901986049953848e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004697074764408,287.3324279785156,294.1499938964844,287.54998779296875,286.6960144042969,287.46807861328125,287.5480041503906,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019012261182,5.60236257385327e-09,0.0010018956381827,-0.0137255378067493,0.0,0.0,0.0,-0.007611121982336,60.0,0.1702853292226791,-0.0,-6.843988131777223e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.403164585819468e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.901986049953848e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.313573587452993e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.901986049953848e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004697074764408,287.3324279785156,294.1499938964844,287.54998779296875,286.6960144042969,287.46807861328125,287.5480041503906,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019012261182,5.60236257385327e-09,0.0010018956381827,-0.0137255378067493,0.0,0.0,0.0,-0.007611121982336,60.0,0.1702853292226791,-0.0,-6.843988131777223e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.399823466083036e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.89846812444739e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,7.310974615393206e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.89846812444739e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,0.0004695405950769,287.33221435546875,294.1499938964844,287.54998779296875,286.700927734375,287.46881103515625,287.5481872558594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015449952334,5.564495531018565e-09,0.0010015395237132,-0.0136263696476817,0.0,0.0,0.0,-0.0075921858660876,60.0,0.1701861172914505,-0.0,-6.839125887836417e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.397356916451828e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.895870607579128e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.309055945370346e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.895869879983366e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,0.0004694173694588,287.3320007324219,294.1499938964844,287.54998779296875,286.7058410644531,287.46954345703125,287.5483703613281,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001282595098,5.5365312334743075e-09,0.0010012770071625,-0.0135531332343816,0.0,0.0,0.0,-0.0075782043859362,60.0,0.1701007783412933,-0.0,-6.835535515392621e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.394199150847272e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.892545494949444e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.30660030967556e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.892544767353684e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004692596266977,287.3315734863281,294.1499938964844,287.54998779296875,286.7156982421875,287.470947265625,287.5486755371094,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009456891566,5.500739863606441e-09,0.0010009402176365,-0.0134593984112143,0.0,0.0,0.0,-0.0075603052973747,60.0,0.1699639111757278,-0.0,-6.830942567148669e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.394199150847272e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.892545494949444e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.30660030967556e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.892544767353684e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004692596266977,287.3315734863281,294.1499938964844,287.54998779296875,286.7156982421875,287.470947265625,287.5486755371094,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009456891566,5.500739863606441e-09,0.0010009402176365,-0.0134593984112143,0.0,0.0,0.0,-0.0075603052973747,60.0,0.1699639111757278,-0.0,-6.830942567148669e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.392893844051288e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.891170338960364e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.30558458599262e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.891170338960364e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004691944341175,287.3311462402344,294.1499938964844,287.54998779296875,286.7255249023437,287.47235107421875,287.5489196777344,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000806572847,5.485937037974509e-09,0.0010008009849116,-0.0134206321090459,0.0,0.0,0.0,-0.0075529031455516,60.0,0.1698621660470962,-0.0,-6.829043286415981e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.392893844051288e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.891170338960364e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,7.30558458599262e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.891170338960364e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.0004691944341175,287.3311462402344,294.1499938964844,287.54998779296875,286.7255249023437,287.47235107421875,287.5489196777344,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000806572847,5.485937037974509e-09,0.0010008009849116,-0.0134206321090459,0.0,0.0,0.0,-0.0075529031455516,60.0,0.1698621660470962,-0.0,-6.829043286415981e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.392883657710628e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.891160152619705e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.305577310035005e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.891159425023945e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004691939393524,287.3307189941406,294.1499938964844,287.54998779296875,286.7353820800781,287.47369384765625,287.5491027832031,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008054086938,5.4858189102446894e-09,0.0010007998207584,-0.0134203219786286,0.0,0.0,0.0,-0.0075528435409069,60.0,0.1697877347469329,-0.0,-6.829027654475794e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.392883657710628e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.891160152619705e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,7.305577310035005e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.891159425023945e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004691939393524,287.3307189941406,294.1499938964844,287.54998779296875,286.7353820800781,287.47369384765625,287.5491027832031,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008054086938,5.4858189102446894e-09,0.0010007998207584,-0.0134203219786286,0.0,0.0,0.0,-0.0075528435409069,60.0,0.1697877347469329,-0.0,-6.829027654475794e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.39324454520829e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.891540685202926e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.305858161998913e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.891539957607164e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004692119837272,287.330322265625,294.1499938964844,287.54998779296875,286.7452087402344,287.4750366210937,287.5492858886719,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008439421653,5.489904975064519e-09,0.0010008384706452,-0.0134310228750109,0.0,0.0,0.0,-0.0075548873282969,60.0,0.1697269231081009,-0.0,-6.829552035014785e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.39324454520829e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.891540685202926e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.305858161998913e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.891539957607164e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,0.0004692119837272,287.330322265625,294.1499938964844,287.54998779296875,286.7452087402344,287.4750366210937,287.5492858886719,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008439421653,5.489904975064519e-09,0.0010008384706452,-0.0134310228750109,0.0,0.0,0.0,-0.0075548873282969,60.0,0.1697269231081009,-0.0,-6.829552035014785e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.393378422828393e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.89168111118488e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.305961480597034e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.89168038358912e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,0.0004692186194006,287.3301086425781,294.1499938964844,287.54998779296875,286.7501220703125,287.4757080078125,287.5493469238281,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008580284193,5.4914135461103805e-09,0.0010008525568991,-0.0134349735453724,0.0,0.0,0.0,-0.0075556416995823,60.0,0.1696983128786087,-0.0,-6.829745302638912e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.393384971190244e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.891688387142494e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.305967301363125e-05,297.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.891687659546732e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004692189686466,287.3299255371094,294.1499938964844,287.54998779296875,286.7550354003906,287.4763488769531,287.5494079589844,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008587269112,5.491489485365264e-09,0.0010008532553911,-0.0134351728484034,0.0,0.0,0.0,-0.0075556794181466,60.0,0.1696684509515762,-0.0,-6.829755250237214e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.392989886691794e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.891272202366964e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.305659528356045e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.891271474771202e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004691992362495,287.3295288085937,294.1499938964844,287.54998779296875,286.7648620605469,287.4776611328125,287.54949951171875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008168173953,5.487005516613408e-09,0.0010008113458752,-0.0134234298020601,0.0,0.0,0.0,-0.007553438656032,60.0,0.1696030497550964,-0.0,-6.829179710621247e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.392989886691794e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.891272202366964e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,7.305659528356045e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.891271474771202e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004691992362495,287.3295288085937,294.1499938964844,287.54998779296875,286.7648620605469,287.4776611328125,287.54949951171875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008168173953,5.487005516613408e-09,0.0010008113458752,-0.0134234298020601,0.0,0.0,0.0,-0.007553438656032,60.0,0.1696030497550964,-0.0,-6.829179710621247e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.391878120368348e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.89010077319108e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.304794416995719e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.89010077319108e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.000469143706141,287.3291320800781,294.1499938964844,287.54998779296875,286.7746887207031,287.4789123535156,287.5495910644531,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006983065977,5.474396047588925e-09,0.0010006928350776,-0.0133904060348868,0.0,0.0,0.0,-0.0075471336022019,60.0,0.1695261895656585,-0.0,-6.827562515354657e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.391878120368348e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.89010077319108e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,7.304794416995719e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.89010077319108e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.000469143706141,287.3291320800781,294.1499938964844,287.54998779296875,286.7746887207031,287.4789123535156,287.5495910644531,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006983065977,5.474396047588925e-09,0.0010006928350776,-0.0133904060348868,0.0,0.0,0.0,-0.0075471336022019,60.0,0.1695261895656585,-0.0,-6.827562515354657e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.390030754730104e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.888155909720808e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.303358142962679e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.888155182125048e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004690514178946,287.3287658691406,294.1499938964844,287.54998779296875,286.7845153808594,287.48016357421875,287.5496826171875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005015647038,5.453455909076865e-09,0.0010004960931837,-0.0133355651050806,0.0,0.0,0.0,-0.0075366627424955,60.0,0.1694358438253402,-0.0,-6.824875953270748e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.390030754730104e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.888155909720808e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,7.303358142962679e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.888155182125048e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004690514178946,287.3287658691406,294.1499938964844,287.54998779296875,286.7845153808594,287.48016357421875,287.5496826171875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005015647038,5.453455909076865e-09,0.0010004960931837,-0.0133355651050806,0.0,0.0,0.0,-0.0075366627424955,60.0,0.1694358438253402,-0.0,-6.824875953270748e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.387505997437984e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.885496547212824e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.301394362002611e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.885496547212824e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0004689253109972,287.328369140625,294.1499938964844,287.54998779296875,286.7943420410156,287.4813842773437,287.5497131347656,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002324124798,5.424833471323609e-09,0.001000227057375,-0.0132606048136949,0.0,0.0,0.0,-0.0075223501771688,60.0,0.1693320721387863,-0.0,-6.821205289497811e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.387505997437984e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.885496547212824e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.301394362002611e-05,297.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.885496547212824e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0004689253109972,287.328369140625,294.1499938964844,287.54998779296875,286.7943420410156,287.4813842773437,287.5497131347656,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002324124798,5.424833471323609e-09,0.001000227057375,-0.0132606048136949,0.0,0.0,0.0,-0.0075223501771688,60.0,0.1693320721387863,-0.0,-6.821205289497811e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.38607772695832e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.883993334369734e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,7.300283323274925e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.883992606773973e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004688539775088,287.32818603515625,294.1499938964844,287.54998779296875,286.7992553710937,287.48199462890625,287.5497436523437,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000801412388,5.4086459755353644e-09,0.0010000746697187,-0.0132182110100984,0.0,0.0,0.0,-0.0075142551213502,60.0,0.1692770421504974,-0.0,-6.819130504709392e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.384444274473935e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.88227329798974e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,7.299012941075489e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.88227257039398e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.000468772399472,287.3280029296875,294.1499938964844,287.54998779296875,286.8041687011719,287.48260498046875,287.5497741699219,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999059839174,5.390133228644345e-09,0.0009999005123972,-0.0131697272881865,0.0,0.0,0.0,-0.007504996843636,60.0,0.1692177355289459,-0.0,-6.816756581429217e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.380873962072656e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.878513083094732e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.296236435649917e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.878513083094732e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004685940220952,287.32763671875,294.1499938964844,287.54998779296875,286.81396484375,287.4837646484375,287.5498046875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995257714763,5.349662490772289e-09,0.0009995204163715,-0.0130637362599372,0.0,0.0,0.0,-0.0074847610667347,60.0,0.1690911650657653,-0.0,-6.811570330000907e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.380873962072656e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.878513083094732e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.296236435649917e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.878513083094732e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0004685940220952,287.32763671875,294.1499938964844,287.54998779296875,286.81396484375,287.4837646484375,287.5498046875,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995257714763,5.349662490772289e-09,0.0009995204163715,-0.0130637362599372,0.0,0.0,0.0,-0.0074847610667347,60.0,0.1690911650657653,-0.0,-6.811570330000907e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.377011883771048e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.874445822788402e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.29323219275102e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.874445822788402e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004684011219069,287.3272705078125,294.1499938964844,287.54998779296875,286.82379150390625,287.48492431640625,287.5498352050781,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991142433136,5.305883732376061e-09,0.0009991088882088,-0.0129490811377763,0.0,0.0,0.0,-0.0074628698639571,60.0,0.1689569056034088,-0.0,-6.80596201618755e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.377011883771048e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,9.874445822788402e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,7.29323219275102e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.874445822788402e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0004684011219069,287.3272705078125,294.1499938964844,287.54998779296875,286.82379150390625,287.48492431640625,287.5498352050781,287.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991142433136,5.305883732376061e-09,0.0009991088882088,-0.0129490811377763,0.0,0.0,0.0,-0.0074628698639571,60.0,0.1689569056034088,-0.0,-6.80596201618755e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.372975182486698e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.870195208350196e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.2900926170405e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.870195208350196e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004681994905695,287.3269348144531,294.1499938964844,287.54998779296875,286.8335876464844,287.486083984375,287.54986572265625,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.2601305533528375e-09,0.0009986787335947,-0.0128292553126811,0.0,0.0,0.0,-0.0074399909935891,60.0,0.1688172370195388,-0.0,-6.800102880788472e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.372975182486698e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.870195208350196e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,7.2900926170405e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.870195208350196e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0004681994905695,287.3269348144531,294.1499938964844,287.54998779296875,286.8335876464844,287.486083984375,287.54986572265625,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986839722841,5.2601305533528375e-09,0.0009986787335947,-0.0128292553126811,0.0,0.0,0.0,-0.0074399909935891,60.0,0.1688172370195388,-0.0,-6.800102880788472e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.368924656882882e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.865930041996762e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.286942127393559e-05,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.865929314401e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004679971316363,287.3265686035156,294.1499938964844,287.54998779296875,286.8433837890625,287.4871826171875,287.5498962402344,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982521878555,5.2142135054111804e-09,0.000998246949166,-0.0127089992165565,0.0,0.0,0.0,-0.0074170297011733,60.0,0.1686746478080749,-0.0,-6.794225271278266e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.368924656882882e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.865930041996762e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,7.286942127393559e-05,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.865929314401e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004679971316363,287.3265686035156,294.1499938964844,287.54998779296875,286.8433837890625,287.4871826171875,287.5498962402344,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982521878555,5.2142135054111804e-09,0.000998246949166,-0.0127089992165565,0.0,0.0,0.0,-0.0074170297011733,60.0,0.1686746478080749,-0.0,-6.794225271278266e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.36694850679487e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.863848390523344e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,7.285404717549682e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.863848390523344e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004678984114434,287.326416015625,294.1499938964844,287.54998779296875,286.8482971191406,287.4877319335937,287.5498962402344,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980415925383,5.191812313398714e-09,0.0009980364702641,-0.0126503305509686,0.0,0.0,0.0,-0.0074058282189071,60.0,0.1686031371355056,-0.0,-6.791358941882208e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
