time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372960,297.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.364992001792416e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.861788566922768e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.283883314812556e-05,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.861788566922768e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004678007098846,287.32623291015625,294.1499938964844,287.54998779296875,286.8531799316406,287.48828125,287.5499267578125,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978333255276,5.169642491864579e-09,0.0009978282032534,-0.0125922681763768,0.0,0.0,0.0,-0.0073947431519627,60.0,0.1685317903757095,-0.0,-6.78852316582379e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.361214324599132e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.857810800895096e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.280945283127949e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.857810073299332e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004676120006479,287.3258972167969,294.1499938964844,287.54998779296875,286.86297607421875,287.4893798828125,287.5499267578125,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997430528514,5.126820301626367e-09,0.0009974254062399,-0.0124801164492964,0.0,0.0,0.0,-0.007373328320682,60.0,0.1683903634548187,-0.0,-6.783046302416551e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.361214324599132e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.857810800895096e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.280945283127949e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,9.857810073299332e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004676120006479,287.3258972167969,294.1499938964844,287.54998779296875,286.86297607421875,287.4893798828125,287.5499267578125,287.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997430528514,5.126820301626367e-09,0.0009974254062399,-0.0124801164492964,0.0,0.0,0.0,-0.007373328320682,60.0,0.1683903634548187,-0.0,-6.783046302416551e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.357838280266152e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.854255768004803e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.27831939002499e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.854255040409043e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004674433439504,287.3255615234375,294.1499938964844,287.54998779296875,286.8727722167969,287.49041748046875,287.5499267578125,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970708051696,5.0885544666812166e-09,0.0009970657993108,-0.0123798977583646,0.0,0.0,0.0,-0.0073541942983865,60.0,0.1682534664869308,-0.0,-6.778154215680844e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.357838280266152e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.854255768004803e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.27831939002499e-05,297.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.854255040409043e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.0004674433439504,287.3255615234375,294.1499938964844,287.54998779296875,286.8727722167969,287.49041748046875,287.5499267578125,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970708051696,5.0885544666812166e-09,0.0009970657993108,-0.0123798977583646,0.0,0.0,0.0,-0.0073541942983865,60.0,0.1682534664869308,-0.0,-6.778154215680844e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.354745998280124e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.850998321780936e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.275913958437741e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.850998321780936e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004672888608183,287.32525634765625,294.1499938964844,287.54998779296875,286.8822326660156,287.4914855957031,287.5499572753906,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967412333935,5.053497620366443e-09,0.0009967362275347,-0.0122880823910236,0.0,0.0,0.0,-0.0073366640135645,60.0,0.1681210547685623,-0.0,-6.773674243731875e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.354745998280124e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.850998321780936e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.275913958437741e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.850998321780936e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004672888608183,287.32525634765625,294.1499938964844,287.54998779296875,286.8822326660156,287.4914855957031,287.5499572753906,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967412333935,5.053497620366443e-09,0.0009967362275347,-0.0122880823910236,0.0,0.0,0.0,-0.0073366640135645,60.0,0.1681210547685623,-0.0,-6.773674243731875e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.351850167149678e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.84794896794483e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.27366132196039e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.84794896794483e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.000467144214781,287.3249206542969,294.1499938964844,287.54998779296875,286.8910522460937,287.49249267578125,287.5499572753906,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964326163753,5.020673210509585e-09,0.0009964276105165,-0.012202113866806,0.0,0.0,0.0,-0.0073202503845095,60.0,0.1679923832416534,-0.0,-6.769480620505419e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.351850167149678e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.84794896794483e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,7.27366132196039e-05,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.84794896794483e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.000467144214781,287.3249206542969,294.1499938964844,287.54998779296875,286.8910522460937,287.49249267578125,287.5499572753906,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964326163753,5.020673210509585e-09,0.0009964276105165,-0.012202113866806,0.0,0.0,0.0,-0.0073202503845095,60.0,0.1679923832416534,-0.0,-6.769480620505419e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.350478649139404e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.846505417954177e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,7.272595394169912e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.846505417954177e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0004670757334679,287.32476806640625,294.1499938964844,287.54998779296875,286.89520263671875,287.49298095703125,287.5499572753906,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962866315618,5.005134084967722e-09,0.0009962816257029,-0.0121614169329404,0.0,0.0,0.0,-0.0073124808259308,60.0,0.1679293662309646,-0.0,-6.767495364101705e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.349133324576542e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.845088789006697e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,7.271548383869231e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.845088061410934e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004670085036195,287.3246154785156,294.1499938964844,287.54998779296875,286.8992004394531,287.4934997558594,287.5499572753906,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961433243006,4.989879176520162e-09,0.0009961383184418,-0.0121214631944894,0.0,0.0,0.0,-0.0073048528283834,60.0,0.1678667813539505,-0.0,-6.765547055920251e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.34652707655914e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.842344297794624e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.26952202967368e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.842344297794624e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004668783512897,287.3243103027344,294.1499938964844,287.54998779296875,286.9066772460937,287.4944763183594,287.5499572753906,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958653245121,4.960341914994615e-09,0.0009958604350686,-0.0120441038161516,0.0,0.0,0.0,-0.0072900815866887,60.0,0.1677428632974624,-0.0,-6.761776205621572e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.34652707655914e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.842344297794624e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.26952202967368e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.842344297794624e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004668783512897,287.3243103027344,294.1499938964844,287.54998779296875,286.9066772460937,287.4944763183594,287.5499572753906,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958653245121,4.960341914994615e-09,0.0009958604350686,-0.0120441038161516,0.0,0.0,0.0,-0.0072900815866887,60.0,0.1677428632974624,-0.0,-6.761776205621572e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.344142745248972e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.83983336482197e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.267667388077825e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.83983336482197e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004667592584155,287.3240051269531,294.1499938964844,287.54998779296875,286.9135437011719,287.4954528808594,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956113062798,4.93331375750472e-09,0.0009956064168363,-0.0119733149185776,0.0,0.0,0.0,-0.0072765666991472,60.0,0.1676221787929535,-0.0,-6.758325810096721e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.344142745248972e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.83983336482197e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.267667388077825e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.83983336482197e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004667592584155,287.3240051269531,294.1499938964844,287.54998779296875,286.9135437011719,287.4954528808594,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956113062798,4.93331375750472e-09,0.0009956064168363,-0.0119733149185776,0.0,0.0,0.0,-0.0072765666991472,60.0,0.1676221787929535,-0.0,-6.758325810096721e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.342972043668853e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.838600090006366e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.26675643818453e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.838600090006366e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004667007306125,287.3238220214844,294.1499938964844,287.54998779296875,286.9168395996094,287.4959411621094,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954866254702,4.920037266487043e-09,0.0009954817360267,-0.0119385439902544,0.0,0.0,0.0,-0.0072699282318353,60.0,0.1675605624914169,-0.0,-6.756631165671936e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.341893746750428e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.837464313022792e-05,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,7.265917520271614e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.837464313022792e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004666468885261,287.3236999511719,294.1499938964844,287.54998779296875,286.91973876953125,287.49639892578125,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953716071322,4.9078141550751306e-09,0.0009953667176887,-0.0119065307080745,0.0,0.0,0.0,-0.0072638154961168,60.0,0.16750368475914,-0.0,-6.75507152436694e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.339825919596478e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.83528807410039e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.264310261234641e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.835287346504629e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004665436281356,287.3233947753906,294.1499938964844,287.54998779296875,286.9252624511719,287.497314453125,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951513493433,4.8843804556497625e-09,0.0009951464598998,-0.0118451556190848,0.0,0.0,0.0,-0.007252097595483,60.0,0.1673879474401474,-0.0,-6.752081560534863e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.339825919596478e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.83528807410039e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,7.264310261234641e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,9.835287346504629e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004665436281356,287.3233947753906,294.1499938964844,287.54998779296875,286.9252624511719,287.497314453125,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951513493433,4.8843804556497625e-09,0.0009951464598998,-0.0118451556190848,0.0,0.0,0.0,-0.007252097595483,60.0,0.1673879474401474,-0.0,-6.752081560534863e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.338865493191406e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.834275988396256e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.263562292791903e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.834275260800496e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,0.0004664956068154,287.3232421875,294.1499938964844,287.54998779296875,286.92779541015625,287.4977722167969,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950490202754,4.873486059153721e-09,0.0009950441308319,-0.0118166226893663,0.0,0.0,0.0,-0.0072466502897441,60.0,0.167331263422966,-0.0,-6.750691738943716e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.33792907744646e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.833290096139537e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.262834697030485e-05,297.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.833289368543774e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004664488369598,287.3231201171875,294.1499938964844,287.54998779296875,286.9301452636719,287.49822998046875,287.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949492523446,4.862875435662772e-09,0.0009949443629011,-0.0117888320237398,0.0,0.0,0.0,-0.0072413445450365,60.0,0.167274996638298,-0.0,-6.749338155032093e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.336144285043702e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.831410716287792e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.261446444317698e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.83140998869203e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004663596919272,287.32281494140625,294.1499938964844,287.54998779296875,286.93438720703125,287.4991455078125,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947587968781,4.8426427312620035e-09,0.0009947540238499,-0.0117358416318893,0.0,0.0,0.0,-0.0072312261909246,60.0,0.1671637147665023,-0.0,-6.746758174358547e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.336144285043702e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.831410716287792e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.261446444317698e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.83140998869203e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004663596919272,287.32281494140625,294.1499938964844,287.54998779296875,286.93438720703125,287.4991455078125,287.54998779296875,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947587968781,4.8426427312620035e-09,0.0009947540238499,-0.0117358416318893,0.0,0.0,0.0,-0.0072312261909246,60.0,0.1671637147665023,-0.0,-6.746758174358547e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.334578498965128e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.829761256696656e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.260228449013084e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.829761256696656e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0004662814899347,287.3225402832031,294.1499938964844,287.54998779296875,286.9379577636719,287.5000305175781,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945920901373,4.824891597365877e-09,0.0009945872006937,-0.0116893490776419,0.0,0.0,0.0,-0.0072223502211272,60.0,0.1670557558536529,-0.0,-6.744494385202415e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.334578498965128e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.829761256696656e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.260228449013084e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.829761256696656e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,0.0004662814899347,287.3225402832031,294.1499938964844,287.54998779296875,286.9379577636719,287.5000305175781,287.54998779296875,287.30572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945920901373,4.824891597365877e-09,0.0009945872006937,-0.0116893490776419,0.0,0.0,0.0,-0.0072223502211272,60.0,0.1670557558536529,-0.0,-6.744494385202415e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.33313203859143e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.828238398768008e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.25910285837017e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.828237671172246e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004662092251237,287.322265625,294.1499938964844,287.54998779296875,286.9408874511719,287.5008850097656,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944378398358,4.808491826935324e-09,0.0009944329503923,-0.0116463974118232,0.0,0.0,0.0,-0.0072141494601964,60.0,0.166949838399887,-0.0,-6.742403968473809e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.33313203859143e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.828238398768008e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,7.25910285837017e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.828237671172246e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0004662092251237,287.322265625,294.1499938964844,287.54998779296875,286.9408874511719,287.5008850097656,287.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944378398358,4.808491826935324e-09,0.0009944329503923,-0.0116463974118232,0.0,0.0,0.0,-0.0072141494601964,60.0,0.166949838399887,-0.0,-6.742403968473809e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.331872570328414e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.826911991694942e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.258123514475301e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.826911991694942e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004661463026423,287.3219909667969,294.1499938964844,287.54998779296875,286.94317626953125,287.5017395019531,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943036129698,4.794216579284693e-09,0.0009942988399416,-0.0116090085357427,0.0,0.0,0.0,-0.0072070113383233,60.0,0.166846826672554,-0.0,-6.740584268527527e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.331872570328414e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.826911991694942e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.258123514475301e-05,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.826911991694942e-05,298.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004661463026423,287.3219909667969,294.1499938964844,287.54998779296875,286.94317626953125,287.5017395019531,287.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943036129698,4.794216579284693e-09,0.0009942988399416,-0.0116090085357427,0.0,0.0,0.0,-0.0072070113383233,60.0,0.166846826672554,-0.0,-6.740584268527527e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.331307228421792e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.826316818362102e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.257684046635404e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.826316818362102e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004661180719267,287.3218688964844,294.1499938964844,287.54998779296875,286.9440612792969,287.5021667480469,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942434262484,4.787807927897347e-09,0.0009942386532202,-0.0115922233089804,0.0,0.0,0.0,-0.0072038071230053,60.0,0.1667964309453964,-0.0,-6.739767144381403e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.330768807558344e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.825750021263956e-05,297.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.257265679072589e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,9.825749293668196e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004660911799874,287.3217163085937,294.1499938964844,287.54998779296875,286.9447937011719,287.5025939941406,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099418614991,4.781704809886378e-09,0.0009941813768818,-0.0115762390196323,0.0,0.0,0.0,-0.0072007556445896,60.0,0.1667464822530746,-0.0,-6.738989100085746e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.32977709453553e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.82470519375056e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.256493699969724e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.82470519375056e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004660416452679,287.32147216796875,294.1499938964844,287.54998779296875,286.9457702636719,287.50341796875,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940802119672,4.7704600270037645e-09,0.000994075438939,-0.0115467887371778,0.0,0.0,0.0,-0.0071951318532228,60.0,0.1666478663682937,-0.0,-6.737555935387718e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.32977709453553e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.82470519375056e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.256493699969724e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.82470519375056e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.0004660416452679,287.32147216796875,294.1499938964844,287.54998779296875,286.9457702636719,287.50341796875,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940802119672,4.7704600270037645e-09,0.000994075438939,-0.0115467887371778,0.0,0.0,0.0,-0.0071951318532228,60.0,0.1666478663682937,-0.0,-6.737555935387718e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.328996384283528e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.823883010540158e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.255886885104701e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.823883010540158e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004660026461351,287.3211975097656,294.1499938964844,287.54998779296875,286.94610595703125,287.50421142578125,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,4.761607996783823e-09,0.0009939923183992,-0.0115236034616827,0.0,0.0,0.0,-0.0071907057426869,60.0,0.1665525436401367,-0.0,-6.736428304066068e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.328996384283528e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.823883010540158e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.255886885104701e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.823883010540158e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004660026461351,287.3211975097656,294.1499938964844,287.54998779296875,286.94610595703125,287.50421142578125,287.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,4.761607996783823e-09,0.0009939923183992,-0.0115236034616827,0.0,0.0,0.0,-0.0071907057426869,60.0,0.1665525436401367,-0.0,-6.736428304066068e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.328594023827463e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.823459549807012e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,7.25557329133153e-05,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.82345882221125e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004659825353883,287.321044921875,294.1499938964844,287.54998779296875,286.94598388671875,287.50469970703125,287.54998779296875,287.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993954250589,4.757043203795774e-09,0.0009939494775608,-0.011511649005115,0.0,0.0,0.0,-0.0071884235367178,60.0,0.1664965450763702,-0.0,-6.735846369565479e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.328328451374546e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.823179425438866e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.255366654135287e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.823179425438866e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004659692640416,287.3209533691406,294.1499938964844,287.54998779296875,286.9457702636719,287.5050048828125,287.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939257288351,4.754029170328522e-09,0.0009939209558069,-0.01150375418365,0.0,0.0,0.0,-0.0071869157254695,60.0,0.1664592176675796,-0.0,-6.73546267648817e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.327847510576248e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.82267301878892e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.254992669913918e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.82267301878892e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004659452533815,287.3207092285156,294.1499938964844,287.54998779296875,286.9447937011719,287.5057983398437,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938746225088,4.7485775311884035e-09,0.0009938698494806,-0.011489475145936,0.0,0.0,0.0,-0.0071841897442936,60.0,0.1663688868284225,-0.0,-6.734767765692595e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.327847510576248e-05,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.82267301878892e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.254992669913918e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.82267301878892e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004659452533815,287.3207092285156,294.1499938964844,287.54998779296875,286.9447937011719,287.5057983398437,287.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938746225088,4.7485775311884035e-09,0.0009938698494806,-0.011489475145936,0.0,0.0,0.0,-0.0071841897442936,60.0,0.1663688868284225,-0.0,-6.734767765692595e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
