time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375300,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.327662701252848e-05,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.82247875072062e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475646972656,0.0,0.0,7.254849333548918e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.82247802312486e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004659359983634,287.3205871582031,294.1499938964844,287.54998779296875,286.9440612792969,287.5061950683594,287.54998779296875,287.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938549483194,4.746478321493441e-09,0.0009938501752912,-0.011483977548778,0.0,0.0,0.0,-0.0071831406094133,60.0,0.1663247197866439,-0.0,-6.73450060162395e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.327506268164144e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.822313586482778e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.254727097461e-05,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.822313586482778e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,0.0004659281985368,287.3204650878906,294.1499938964844,287.54998779296875,286.94317626953125,287.5065612792969,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938383009284,4.7447037410108805e-09,0.0009938335279002,-0.0114793293178081,0.0,0.0,0.0,-0.0071822530589997,60.0,0.1662810146808624,-0.0,-6.734273938491242e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.327274892712012e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.822069841902704e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.25454738130793e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.822069841902704e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004659166443161,287.3202209472656,294.1499938964844,287.54998779296875,286.9408874511719,287.50732421875,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938133880496,4.742078729691457e-09,0.0009938086150214,-0.0114724542945623,0.0,0.0,0.0,-0.0071809394285082,60.0,0.166194885969162,-0.0,-6.733939983405436e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.327274892712012e-05,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.822069841902704e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.25454738130793e-05,297.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.822069841902704e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0004659166443161,287.3202209472656,294.1499938964844,287.54998779296875,286.9408874511719,287.50732421875,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938133880496,4.742078729691457e-09,0.0009938086150214,-0.0114724542945623,0.0,0.0,0.0,-0.0071809394285082,60.0,0.166194885969162,-0.0,-6.733939983405436e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.3272486992646e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.82204292085953e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.254527736222371e-05,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.82204292085953e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004659153637476,287.3199768066406,294.1499938964844,287.54998779296875,286.9379577636719,287.508056640625,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,4.741783410366906e-09,0.000993805937469,-0.0114716812968254,0.0,0.0,0.0,-0.0071807922795414,60.0,0.166112020611763,-0.0,-6.73390232464044e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.3272486992646e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.82204292085953e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.254527736222371e-05,297.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.82204292085953e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004659153637476,287.3199768066406,294.1499938964844,287.54998779296875,286.9379577636719,287.508056640625,287.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938107104972,4.741783410366906e-09,0.000993805937469,-0.0114716812968254,0.0,0.0,0.0,-0.0071807922795414,60.0,0.166112020611763,-0.0,-6.73390232464044e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.327317093266174e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.82211422524415e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.254580123117194e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.82211422524415e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004659187397919,287.3197631835937,294.1499938964844,287.54998779296875,286.93438720703125,287.5087890625,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938178118318,4.742549020164688e-09,0.0009938130388036,-0.0114736873656511,0.0,0.0,0.0,-0.0071811750531196,60.0,0.1660308688879013,-0.0,-6.73399966899524e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.327317093266174e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.82211422524415e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.254580123117194e-05,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.82211422524415e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004659187397919,287.3197631835937,294.1499938964844,287.54998779296875,286.93438720703125,287.5087890625,287.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938178118318,4.742549020164688e-09,0.0009938130388036,-0.0114736873656511,0.0,0.0,0.0,-0.0071811750531196,60.0,0.1660308688879013,-0.0,-6.73399966899524e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.327574662165716e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.82238634605892e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.254780939547345e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.82238561846316e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004659316327888,287.31951904296875,294.1499938964844,287.54998779296875,286.9301452636719,287.5094909667969,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938452858477,4.745469794897872e-09,0.0009938406292349,-0.0114813363179564,0.0,0.0,0.0,-0.0071826358325779,60.0,0.1659527570009231,-0.0,-6.734371993388778e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.327574662165716e-05,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.82238634605892e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.254780939547345e-05,297.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.82238561846316e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004659316327888,287.31951904296875,294.1499938964844,287.54998779296875,286.9301452636719,287.5094909667969,287.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938452858477,4.745469794897872e-09,0.0009938406292349,-0.0114813363179564,0.0,0.0,0.0,-0.0071826358325779,60.0,0.1659527570009231,-0.0,-6.734371993388778e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.327749285148455e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.822569700190796e-05,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.254916272358969e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.822569700190796e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,0.0004659403639379,287.3194274902344,294.1499938964844,287.54998779296875,286.92779541015625,287.5098571777344,287.54998779296875,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938640287145,4.747444215524865e-09,0.0009938592556864,-0.0114865070208907,0.0,0.0,0.0,-0.0071836235001683,60.0,0.1659145504236221,-0.0,-6.734623525517236e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.327954467153177e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.82278579613194e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.255076343426481e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.82278579613194e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,0.0004659506084863,287.3193054199219,294.1499938964844,287.54998779296875,286.9252624511719,287.5101928710937,287.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938857983797,4.7497681343600115e-09,0.0009938811417669,-0.0114925941452384,0.0,0.0,0.0,-0.0071847857907414,60.0,0.1658768653869629,-0.0,-6.734919821838048e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.328440501121804e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.823298023547976e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,7.255454693222418e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.823298023547976e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.0004659749101847,287.319091796875,294.1499938964844,287.54998779296875,286.91973876953125,287.5108947753906,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939374867826,4.755277061008201e-09,0.0009939327137544,-0.0115070231258869,0.0,0.0,0.0,-0.0071875392459332,60.0,0.1658026576042175,-0.0,-6.735621127518243e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.328440501121804e-05,297.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.823298023547976e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,7.255454693222418e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.823298023547976e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.0004659749101847,287.319091796875,294.1499938964844,287.54998779296875,286.91973876953125,287.5108947753906,287.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939374867826,4.755277061008201e-09,0.0009939327137544,-0.0115070231258869,0.0,0.0,0.0,-0.0071875392459332,60.0,0.1658026576042175,-0.0,-6.735621127518243e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.329120075562967e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.824013250181451e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.255982927745208e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.824013250181451e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004660088161472,287.3188781738281,294.1499938964844,287.54998779296875,286.9135437011719,287.5115661621094,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940097806975,4.762970018390433e-09,0.0009940051240846,-0.0115271704271435,0.0,0.0,0.0,-0.007191386539489,60.0,0.1657315343618393,-0.0,-6.736601676493592e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.329120075562967e-05,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.824013250181451e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,7.255982927745208e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.824013250181451e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004660088161472,287.3188781738281,294.1499938964844,287.54998779296875,286.9135437011719,287.5115661621094,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940097806975,4.762970018390433e-09,0.0009940051240846,-0.0115271704271435,0.0,0.0,0.0,-0.007191386539489,60.0,0.1657315343618393,-0.0,-6.736601676493592e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.329637396149336e-05,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.824558219406754e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.256385288201272e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.824558219406754e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004660346894524,287.3187255859375,294.1499938964844,287.54998779296875,286.9089660644531,287.51202392578125,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099406496156,4.768834216406503e-09,0.0009940601885318,-0.0115425307303667,0.0,0.0,0.0,-0.0071943192742764,60.0,0.1656842529773712,-0.0,-6.737349167451613e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.329883323516695e-05,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.82481724349782e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.256576645886526e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.824816515902056e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004660469421651,287.31866455078125,294.1499938964844,287.54998779296875,286.9066772460937,287.5122375488281,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940910385921,4.771616879395424e-09,0.0009940862655639,-0.011549818329513,0.0,0.0,0.0,-0.0071957102045416,60.0,0.1656620055437088,-0.0,-6.737703728276756e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.330826287623496e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.825810411712156e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.257310062414035e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.825809684116392e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004660940612666,287.3184509277344,294.1499938964844,287.54998779296875,286.8992004394531,287.5129089355469,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941916214302,4.782302553962836e-09,0.000994186848402,-0.0115778045728802,0.0,0.0,0.0,-0.0072010536678135,60.0,0.1655953526496887,-0.0,-6.739065128158472e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.330826287623496e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,9.825810411712156e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,7.257310062414035e-05,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.825809684116392e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,0.0004660940612666,287.3184509277344,294.1499938964844,287.54998779296875,286.8992004394531,287.5129089355469,287.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941916214302,4.782302553962836e-09,0.000994186848402,-0.0115778045728802,0.0,0.0,0.0,-0.0072010536678135,60.0,0.1655953526496887,-0.0,-6.739065128158472e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.331337787443772e-05,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.826348104979844e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.25770732969977e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.826348104979844e-05,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,0.0004661195853259,287.318359375,294.1499938964844,287.54998779296875,286.89520263671875,287.5132141113281,287.54998779296875,287.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942461038008,4.788093921348491e-09,0.0009942413307726,-0.011592973023653,0.0,0.0,0.0,-0.0072039500810205,60.0,0.1655628085136413,-0.0,-6.739803382060927e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.331877663498744e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.826917084865272e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.258127152454108e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.826917084865272e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004661465645767,287.3182678222656,294.1499938964844,287.54998779296875,286.8910522460937,287.5135498046875,287.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943036129698,4.794214358838644e-09,0.0009942988399416,-0.0116090020164847,0.0,0.0,0.0,-0.0072070104070007,60.0,0.165530726313591,-0.0,-6.740583557984793e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.333027264801784e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.828127804212272e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.259021367644891e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.828127076616512e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004662039864342,287.31805419921875,294.1499938964844,287.54998779296875,286.8822326660156,287.5141906738281,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994425965473,4.807236386739078e-09,0.0009944210760295,-0.0116431089118123,0.0,0.0,0.0,-0.0072135212831199,60.0,0.1654676496982574,-0.0,-6.742243385815527e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.333027264801784e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,9.828127804212272e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.259021367644891e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.828127076616512e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,0.0004662039864342,287.31805419921875,294.1499938964844,287.54998779296875,286.8822326660156,287.5141906738281,287.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994425965473,4.807236386739078e-09,0.0009944210760295,-0.0116431089118123,0.0,0.0,0.0,-0.0072135212831199,60.0,0.1654676496982574,-0.0,-6.742243385815527e-08,0.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.050000000745058,9.334375499747694e-05,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.050000000745058,9.8295473435428e-05,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.050000000745058,7.260070560732856e-05,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.050000000745058,9.8295473435428e-05,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.050000000745058,0.0004662713326979,287.31787109375,291.1499938964844,287.54998779296875,286.8727722167969,287.5148010253906,287.5500793457031,287.3080749511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009945696219801,4.822516164182389e-09,0.0009945648489519,-0.0116831287741661,0.0,0.0,0.0,-0.0072211623191833,60.0,0.1655756384134292,-0.0,-6.744191693996981e-08,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.050000000745058,9.334375499747694e-05,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.050000000745058,9.8295473435428e-05,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.050000000745058,7.260070560732856e-05,297.6654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.050000000745058,9.8295473435428e-05,298.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.050000000745058,0.0004662713326979,287.31787109375,291.1499938964844,287.54998779296875,286.8727722167969,287.5148010253906,287.5500793457031,287.3080749511719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009945696219801,4.822516164182389e-09,0.0009945648489519,-0.0116831287741661,0.0,0.0,0.0,-0.0072211623191833,60.0,0.1655756384134292,-0.0,-6.744191693996981e-08,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.6363139748573303,0.050000000745058,0.0408245921134948,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.6363139748573303,0.050000000745058,0.0429902598261833,297.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.6363139748573303,0.050000000745058,0.0317524597048759,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.6363139748573303,0.050000000745058,0.0429902598261833,297.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221130371094,0.6363139748573303,0.050000000745058,0.2039272785186767,287.3187561035156,291.1499938964844,287.5506896972656,286.8685607910156,293.83514404296875,295.6317749023437,287.4160461425781,1.0,0.1097031086683273,0.0113103687763214,0.0113103687763214,1.0,1.0,-0.4341354966163635,8.460100957563554e-07,0.4341346323490143,-0.1364281475543975,0.0,0.0,0.0,10.215446472167969,60.0,889.3309326171875,-0.0,12.27536678314209,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.78155517578125,0.6337590217590332,0.050000000745058,0.0452230460941791,297.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.78155517578125,0.6337590217590332,0.050000000745058,0.0476220436394214,297.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78155517578125,0.6337590217590332,0.050000000745058,0.0351734794676303,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78155517578125,0.6337590217590332,0.050000000745058,0.0476220436394214,297.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78155517578125,0.6337590217590332,0.050000000745058,0.2258984744548797,287.8500366210937,291.1499938964844,287.552734375,286.8656616210937,294.7244873046875,297.8284606933594,288.3417053222656,1.0,0.1210905015468597,0.0226207375526428,0.0226207375526428,1.0,1.0,-0.4818673431873321,3.4608681289682863e-06,0.4818638861179352,-0.1488332450389862,0.0,0.0,0.0,12.50296401977539,60.0,1847.1849365234373,-0.0,16.67597007751465,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0456714034080505,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0480941869318485,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0355222038924694,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0480941869318485,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.228138118982315,289.4797668457031,291.1499938964844,287.56072998046875,286.8636779785156,294.7068786621094,297.89227294921875,289.7762756347656,1.0,0.1406013965606689,0.0452414751052856,0.0452414751052856,1.0,1.0,-0.4866389334201813,3.554003706085496e-05,0.4866033792495727,-0.149913027882576,0.0,0.0,0.0,20.013750076293945,60.0,1800.8077392578125,-0.0,23.18624496459961,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0456714034080505,297.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0480941869318485,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0355222038924694,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.0480941869318485,297.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4141540527344,0.5725964307785034,0.050000000745058,0.228138118982315,289.4797668457031,291.1499938964844,287.56072998046875,286.8636779785156,294.7068786621094,297.89227294921875,289.7762756347656,1.0,0.1406013965606689,0.0452414751052856,0.0452414751052856,1.0,1.0,-0.4866389334201813,3.554003706085496e-05,0.4866033792495727,-0.149913027882576,0.0,0.0,0.0,20.013750076293945,60.0,1800.8077392578125,-0.0,23.18624496459961,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.5505470037460327,0.050000000745058,0.0458086840808391,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.5505470037460327,0.050000000745058,0.0482387505471706,297.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.5505470037460327,0.050000000745058,0.0356289744377136,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.5505470037460327,0.050000000745058,0.0482387505471706,297.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97906494140625,0.5505470037460327,0.050000000745058,0.2288238555192947,290.03204345703125,291.1499938964844,287.5666198730469,286.8645324707031,294.6952819824219,297.8689270019531,290.2870483398437,1.0,0.1490085273981094,0.056551843881607,0.056551843881607,1.0,1.0,-0.4881016910076141,9.939309529727323e-05,0.4880023002624511,-0.1501751542091369,0.0,0.0,0.0,23.68048667907715,60.0,1631.2242431640625,-0.0,26.33966827392578,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5335023403167725,0.050000000745058,0.0459400787949562,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5335023403167725,0.050000000745058,0.0483771152794361,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5335023403167725,0.050000000745058,0.0357311703264713,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5335023403167725,0.050000000745058,0.0483771152794361,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.5335023403167725,0.050000000745058,0.2294802069664001,290.5206298828125,291.1499938964844,287.5736999511719,286.8665771484375,294.6857604980469,297.85089111328125,290.7528686523437,1.0,0.1565750986337661,0.2452414780855178,0.2452414780855178,0.9973306655883788,1.0,-0.489501953125,0.032595794647932,0.4569061696529388,-0.1181275844573974,0.0,0.0,0.0,27.19956398010254,60.0,1466.53271484375,-0.0,29.37238502502441,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0461800955235958,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0486298650503158,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0359178520739078,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0486298650503158,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.2306791394948959,291.3764038085937,291.1499938964844,287.59136962890625,286.8740539550781,294.18182373046875,297.8280639648437,291.5644226074219,1.0,0.169395238161087,0.6226207613945007,0.6226207613945007,0.991991937160492,1.0,-0.4920597374439239,0.1874474138021469,0.3046123087406158,0.0355388857424259,0.0,0.0,0.0,33.6403923034668,60.0,1112.9176025390625,-0.0,34.937259674072266,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0461800955235958,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0486298650503158,297.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0359178520739078,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.0486298650503158,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.5102760791778564,0.050000000745058,0.2306791394948959,291.3764038085937,291.1499938964844,287.59136962890625,286.8740539550781,294.18182373046875,297.8280639648437,291.5644226074219,1.0,0.169395238161087,0.6226207613945007,0.6226207613945007,0.991991937160492,1.0,-0.4920597374439239,0.1874474138021469,0.3046123087406158,0.0355388857424259,0.0,0.0,0.0,33.6403923034668,60.0,1112.9176025390625,-0.0,34.937259674072266,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0463839322328567,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0488445125520229,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0360763892531394,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0488445125520229,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.2316973358392715,291.8963623046875,291.1499938964844,287.6134338378906,286.88580322265625,293.3448486328125,297.81768798828125,291.9771728515625,1.0,0.1795491576194763,1.0,1.0,0.986653208732605,1.0,-0.4942316710948944,0.2173630148172378,0.2768686711788177,0.064919926226139,0.0,0.0,0.0,39.09770202636719,60.0,580.4337768554688,-0.0,39.730079650878906,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0463839322328567,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0488445125520229,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0360763892531394,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.0488445125520229,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.87847900390625,0.4960160255432129,0.050000000745058,0.2316973358392715,291.8963623046875,291.1499938964844,287.6134338378906,286.88580322265625,293.3448486328125,297.81768798828125,291.9771728515625,1.0,0.1795491576194763,1.0,1.0,0.986653208732605,1.0,-0.4942316710948944,0.2173630148172378,0.2768686711788177,0.064919926226139,0.0,0.0,0.0,39.09770202636719,60.0,580.4337768554688,-0.0,39.730079650878906,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.4883503913879394,0.050000000745058,0.0465151518583297,297.6573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.4883503913879394,0.050000000745058,0.0489826947450637,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.4883503913879394,0.050000000745058,0.0361784510314464,297.5752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.4883503913879394,0.050000000745058,0.0489826947450637,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.4883503913879394,0.050000000745058,0.2323528230190277,292.14013671875,291.1499938964844,287.6329650878906,286.8974609375,293.3340148925781,297.81414794921875,292.218994140625,1.0,0.185775801539421,1.0,1.0,0.9872387051582336,1.0,-0.4956299662590027,0.218057245016098,0.2775726914405823,0.0653740316629409,0.0,0.0,0.0,42.608795166015625,60.0,437.604248046875,-0.0,42.84114074707031,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
