time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377520,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.200439453125,0.4862847924232483,0.050000000745058,0.046552550047636,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.200439453125,0.4862847924232483,0.050000000745058,0.0490220785140991,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.200439453125,0.4862847924232483,0.050000000745058,0.0362075380980968,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.200439453125,0.4862847924232483,0.050000000745058,0.0490220785140991,297.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.200439453125,0.4862847924232483,0.050000000745058,0.2325396388769149,292.2156982421875,290.6499938964844,287.6395874023437,286.9015808105469,293.3370666503906,297.8135681152344,292.2925109863281,1.0,0.1875095963478088,1.0,1.0,0.9874235987663268,1.0,-0.4960284829139709,0.2182134836912155,0.2778149843215942,0.0654676631093025,0.0,0.0,0.0,43.6095085144043,48.0,407.90728759765625,-0.0,43.73096466064453,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.046594601124525,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.0490663610398769,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.0362402461469173,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.0490663610398769,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.2327496856451034,292.49774169921875,290.1499938964844,287.6695861816406,286.92108154296875,293.3515930175781,297.8133544921875,292.5582580566406,1.0,0.1889552026987075,1.0,1.0,0.9881940484046936,1.0,-0.4964768886566162,0.2183375209569931,0.2781393826007843,0.0656585842370987,0.0,0.0,0.0,44.73624420166016,36.0,308.8855895996094,-0.0,44.73443603515625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.046594601124525,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.0490663610398769,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.0362402461469173,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.0490663610398769,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852294921875,0.4839973449707031,0.050000000745058,0.2327496856451034,292.49774169921875,290.1499938964844,287.6695861816406,286.92108154296875,293.3515930175781,297.8133544921875,292.5582580566406,1.0,0.1889552026987075,1.0,1.0,0.9881940484046936,1.0,-0.4964768886566162,0.2183375209569931,0.2781393826007843,0.0656585842370987,0.0,0.0,0.0,44.73624420166016,36.0,308.8855895996094,-0.0,44.73443603515625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6027526855469,0.4852229058742523,0.050000000745058,0.0465720035135746,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6027526855469,0.4852229058742523,0.050000000745058,0.04904256016016,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6027526855469,0.4852229058742523,0.050000000745058,0.0362226702272892,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6027526855469,0.4852229058742523,0.050000000745058,0.04904256016016,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6027526855469,0.4852229058742523,0.050000000745058,0.2326367944478988,292.6136779785156,290.1499938964844,287.6859436035156,286.9320983886719,293.35992431640625,297.8143005371094,292.66650390625,1.0,0.1877565681934356,1.0,1.0,0.9885792136192322,1.0,-0.4962361752986908,0.2181974351406097,0.278038740158081,0.0656776279211044,0.0,0.0,0.0,44.132843017578125,36.0,269.5124206542969,-0.0,44.19672775268555,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.4877343773841858,0.050000000745058,0.0465262345969677,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.4877343773841858,0.050000000745058,0.0489943623542785,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.4877343773841858,0.050000000745058,0.0361870713531971,297.583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.4877343773841858,0.050000000745058,0.0489943623542785,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7053527832031,0.4877343773841858,0.050000000745058,0.2324081659317016,292.71490478515625,289.6499938964844,287.703125,286.9439697265625,293.3625793457031,297.8157043457031,292.76092529296875,1.0,0.1854787170886993,1.0,1.0,0.961827516555786,1.0,-0.4957485795021057,0.2183676362037658,0.2773809432983398,0.0660731047391891,0.0,0.0,0.0,42.909812927246094,25.0,234.64898681640625,-0.0,43.1085090637207,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8446350097656,0.4941359162330627,0.050000000745058,0.0464148111641407,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8446350097656,0.4941359162330627,0.050000000745058,0.0488770306110382,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8446350097656,0.4941359162330627,0.050000000745058,0.0361004099249839,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8446350097656,0.4941359162330627,0.050000000745058,0.0488770306110382,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8446350097656,0.4941359162330627,0.050000000745058,0.2318515926599502,292.8521423339844,289.6499938964844,287.7330322265625,286.9651184082031,293.3598327636719,297.8186950683594,292.8882751464844,1.0,0.1799874752759933,1.0,1.0,0.9179734587669371,1.0,-0.4945615828037262,0.2187390923500061,0.2758224904537201,0.0669216588139534,0.0,0.0,0.0,39.931678771972656,25.0,184.63284301757807,-0.0,40.467323303222656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.870849609375,0.4959507286548614,0.050000000745058,0.0463849827647209,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.870849609375,0.4959507286548614,0.050000000745058,0.0488456189632415,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.870849609375,0.4959507286548614,0.050000000745058,0.0360772088170051,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.870849609375,0.4959507286548614,0.050000000745058,0.0488456189632415,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.870849609375,0.4959507286548614,0.050000000745058,0.2317025959491729,292.87799072265625,289.1499938964844,287.7398986816406,286.97003173828125,293.3585205078125,297.8194580078125,292.91217041015625,1.0,0.1784971505403518,1.0,1.0,0.9083240628242492,1.0,-0.4942435622215271,0.2188413888216018,0.275402158498764,0.0671449452638626,0.0,0.0,0.0,39.134307861328125,25.0,174.8849334716797,-0.0,39.76224899291992,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.5009727478027344,0.050000000745058,0.0463070124387741,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.5009727478027344,0.050000000745058,0.0487635172903537,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.5009727478027344,0.050000000745058,0.0360165648162364,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.5009727478027344,0.050000000745058,0.0487635172903537,297.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.5009727478027344,0.050000000745058,0.2313131242990493,292.9612121582031,289.1499938964844,287.7657165527344,286.98876953125,293.35076904296875,297.8222961425781,292.9891662597656,1.0,0.174828290939331,1.0,1.0,0.8731237649917603,1.0,-0.4934126436710357,0.2195368558168411,0.2738757729530334,0.0681967511773109,0.0,0.0,0.0,37.05062103271485,25.0,142.46670532226562,-0.0,37.9239501953125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.99285888671875,0.5033339262008667,0.050000000745058,0.0462727025151252,297.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.99285888671875,0.5033339262008667,0.050000000745058,0.0487273856997489,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.99285888671875,0.5033339262008667,0.050000000745058,0.0359898805618286,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99285888671875,0.5033339262008667,0.050000000745058,0.0487273856997489,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99285888671875,0.5033339262008667,0.050000000745058,0.2311417311429977,292.99810791015625,288.6499938964844,287.7796325683594,286.9989624023437,293.3444519042969,297.8238525390625,293.02313232421875,1.0,0.1731238514184951,1.0,1.0,0.8548206686973572,1.0,-0.4930470287799835,0.2200604975223541,0.2729865312576294,0.0688908025622367,0.0,0.0,0.0,36.13386535644531,25.0,127.28792572021484,-0.0,37.11708831787109,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.046187624335289,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.0486377924680709,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.035923708230257,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.0486377924680709,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.230716735124588,293.0788879394531,288.1499938964844,287.822021484375,287.03045654296875,293.1391296386719,297.828369140625,293.08966064453125,1.0,0.1688238680362701,1.0,1.0,0.6950600743293762,1.0,-0.4921408593654632,0.232967734336853,0.2591731250286102,0.0822138488292694,0.0,0.0,0.0,33.862571716308594,25.0,54.70729064941406,-0.0,35.12480163574219,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.046187624335289,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.0486377924680709,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.035923708230257,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.0486377924680709,297.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0758972167969,0.5096763968467712,0.050000000745058,0.230716735124588,293.0788879394531,288.1499938964844,287.822021484375,287.03045654296875,293.1391296386719,297.828369140625,293.08966064453125,1.0,0.1688238680362701,1.0,1.0,0.6950600743293762,1.0,-0.4921408593654632,0.232967734336853,0.2591731250286102,0.0822138488292694,0.0,0.0,0.0,33.862571716308594,25.0,54.70729064941406,-0.0,35.12480163574219,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0461208075284957,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0485674291849136,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0358717367053031,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0485674291849136,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.2303829789161682,293.0628356933594,287.6499938964844,287.8667907714844,287.0642395019531,292.29559326171875,297.8323974609375,293.0327453613281,1.0,0.1653862744569778,1.0,1.0,0.5352994799613953,1.0,-0.4914283454418182,0.2808544933795929,0.2105738669633865,0.130323439836502,0.0,0.0,0.0,32.08438491821289,25.0,-150.32029724121094,-0.0,33.5757942199707,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0461208075284957,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0485674291849136,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0358717367053031,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.0485674291849136,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0662841796875,0.5152310729026794,0.050000000745058,0.2303829789161682,293.0628356933594,287.6499938964844,287.8667907714844,287.0642395019531,292.29559326171875,297.8323974609375,293.0327453613281,1.0,0.1653862744569778,1.0,1.0,0.5352994799613953,1.0,-0.4914283454418182,0.2808544933795929,0.2105738669633865,0.130323439836502,0.0,0.0,0.0,32.08438491821289,25.0,-150.32029724121094,-0.0,33.5757942199707,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.98297119140625,0.5361785888671875,0.050000000745058,0.0459174066781997,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98297119140625,0.5361785888671875,0.050000000745058,0.0483532398939132,297.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.98297119140625,0.5361785888671875,0.050000000745058,0.0357135385274887,297.6094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98297119140625,0.5361785888671875,0.050000000745058,0.0483532398939132,297.83416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9801025390625,0.6047178506851196,0.1429804116487503,0.3097222745418548,292.97100830078125,287.6499938964844,287.8899841308594,287.0819091796875,291.4612731933594,297.8338928222656,292.89825439453125,1.0,0.1649728268384933,1.0,1.0,0.4554192125797272,1.0,-0.5855776071548462,0.3863212168216705,0.1992563754320144,0.2079188376665115,0.0,0.0,0.0,27.398731231689453,25.0,-363.0166015625,-0.0,38.731964111328125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.67364501953125,0.6279348731040955,0.050000000745058,0.0454141907393932,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.67364501953125,0.6279348731040955,0.050000000745058,0.0478233285248279,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67364501953125,0.6279348731040955,0.050000000745058,0.0353221483528614,297.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67364501953125,0.6279348731040955,0.050000000745058,0.0478233285248279,297.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5840759277344,0.8793215751647949,0.1446733623743057,0.6276335716247559,292.58056640625,287.1499938964844,287.9136657714844,287.1000366210937,290.4397277832031,297.8135986328125,292.4249572753906,1.0,0.1696341633796692,1.0,1.0,0.3643353581428528,1.0,-0.8346676230430603,0.635163426399231,0.1995041966438293,0.413324236869812,0.0,0.0,0.0,16.63125228881836,25.0,-936.7976684570312,-0.0,65.56144714355469,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5646667480469,0.9531235098838806,0.1369444727897644,0.1178995743393898,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918029785156,0.6902304887771606,0.050000000745058,0.0476515814661979,297.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918029785156,0.6902304887771606,0.1339916586875915,0.0351952947676181,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6918029785156,0.6902304887771606,0.050000000745058,0.0476515814661979,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5702209472656,0.9134672284126282,0.145779862999916,0.5269588232040405,291.5567932128906,287.1499938964844,287.95343017578125,287.13067626953125,288.9351501464844,297.75537109375,291.3870849609375,1.0,0.1751648485660553,1.0,1.0,0.2150217592716217,1.0,-0.93368661403656,0.8475775718688965,0.0861090198159217,0.5989644527435303,0.0,0.0,0.0,13.3834228515625,25.0,-1504.1968994140625,-0.0,67.41388702392578,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9635992646217346,0.135524034500122,0.1215896606445312,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46099853515625,0.6902804374694824,0.050000000745058,0.0476514510810375,297.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4181213378906,0.8200435638427734,0.1345074027776718,0.0592284500598907,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46099853515625,0.6902804374694824,0.050000000745058,0.0476514510810375,297.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34185791015625,0.9007556438446044,0.146064355969429,0.506709635257721,291.3254089355469,286.6499938964844,287.9623107910156,287.1375732421875,288.72283935546875,297.74383544921875,291.1600952148437,1.0,0.1761643439531326,1.0,1.0,0.1821676790714264,1.0,-0.9398548007011414,0.8727935552597046,0.0670612305402755,0.6228803992271423,0.0,0.0,0.0,13.461130142211914,45.0,-1553.7945556640625,-0.0,68.81692504882812,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5150451660156,0.9678207635879515,0.1306580603122711,0.1192264556884765,297.6337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233459472656,0.9404210448265076,0.1307722181081771,0.1159007102251052,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5136108398437,0.9664020538330078,0.1311520636081695,0.0923234745860099,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394958496094,0.6985413432121277,0.1247778385877609,0.0476895160973072,297.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5340576171875,0.8781142830848694,0.1474176496267318,0.4552960097789764,290.502685546875,286.6499938964844,287.9953918457031,287.1632080078125,288.0164489746094,297.7068176269531,290.3445129394531,1.0,0.1851177513599395,1.0,1.0,0.0615755431354045,1.0,-0.9965872764587402,0.9956979155540466,0.0008893909980542,0.7352586388587952,0.0,0.0,0.0,13.85533332824707,45.0,-1654.666259765625,-0.0,79.95071411132812,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000061035156,0.9707760214805604,0.1284782886505127,0.1172030493617057,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10107421875,0.9685137271881104,0.1288813799619674,0.1225405931472778,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998229980469,0.9717826247215272,0.1290460973978042,0.0914519280195236,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1347351074219,0.8997817039489746,0.124359518289566,0.1003755182027816,297.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1258239746094,0.8710108995437622,0.1481134593486786,0.432886004447937,290.08905029296875,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.689208984375,289.9610900878906,1.0,0.191269114613533,1.0,1.0,0.0,1.0,-1.0373979806900024,1.03739595413208,2.021314458033885e-06,0.7676997184753418,0.0,0.0,0.0,14.105963706970217,65.0,-1566.817138671875,-0.0,88.57691192626953,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3915710449219,0.9329863786697388,0.1243072599172592,0.1130471155047416,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.39141845703125,0.9341473579406738,0.1247040629386901,0.1194263249635696,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3913269042969,0.9349123239517212,0.1250323057174682,0.0883944854140281,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3935241699219,0.9183874726295472,0.1190068051218986,0.1143095344305038,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3969421386719,0.8997616171836853,0.1482879966497421,0.5125672221183777,289.3800048828125,286.1499938964844,288.0556030273437,287.2101745605469,288.0530700683594,297.63555908203125,289.3096008300781,1.0,0.2104343771934509,1.0,1.0,0.0,1.0,-1.1473380327224731,1.1473368406295776,1.1435508895374369e-06,0.8554583191871643,0.0,0.0,0.0,16.466703414916992,65.0,-1166.3482666015625,-0.0,117.2516860961914,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2881774902344,0.9304567575454712,0.1236668676137924,0.1124111413955688,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2880554199219,0.93161278963089,0.1240616887807846,0.1187526956200599,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2879333496094,0.9324919581413268,0.1244303286075592,0.0879234448075294,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2900390625,0.9152960181236268,0.1181101128458976,0.1134597584605217,297.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2906494140625,0.9142382740974426,0.1479133516550064,0.5365687012672424,289.2762756347656,286.1499938964844,288.0639038085937,287.2166442871094,288.0614013671875,297.6218566894531,289.21112060546875,1.0,0.2147738635540008,1.0,1.0,0.0,1.0,-1.173937439918518,1.1739362478256226,1.188473220281594e-06,0.8766054511070251,0.0,0.0,0.0,16.881860733032227,85.0,-1095.4483642578125,-0.0,124.81134796142578,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0015563964844,0.9249128103256226,0.1217864528298378,0.1106102839112281,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014343261719,0.926149308681488,0.1222563162446022,0.1168780773878097,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0013427734375,0.9273443818092346,0.1226960197091102,0.0866118669509887,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033264160156,0.9078547358512878,0.1155951097607612,0.1109135225415229,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99786376953125,0.9699427485466005,0.1458814144134521,0.6289528608322144,288.9895324707031,286.1499938964844,288.0901184082031,287.2371826171875,288.0877990722656,297.5716552734375,288.9416809082031,1.0,0.2297767549753189,1.0,1.0,0.0,1.0,-1.2647695541381836,1.2647682428359983,1.3508331448974786e-06,0.949018120765686,0.0,0.0,0.0,18.31365394592285,85.0,-890.63232421875,-0.0,154.79766845703125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.8046606779098511,0.1199290975928306,0.1092376038432121,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.78302001953125,0.8059414029121399,0.1206166595220565,0.1155691891908645,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7829284667969,0.8068938255310059,0.1210167333483696,0.0856569111347198,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7845764160156,0.7899028658866882,0.1133448928594589,0.1089881435036659,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7781982421875,0.851155698299408,0.1428203284740448,0.6510969996452332,288.77349853515625,286.1499938964844,288.1162109375,287.2576599121094,288.1139831542969,297.51397705078125,288.74224853515625,1.0,0.2447045594453811,1.0,1.0,0.0,1.0,-1.2961031198501587,1.296101689338684,1.4122280163064715e-06,0.9764410853385924,0.0,0.0,0.0,26.151647567749023,73.0,-699.7220458984375,-0.0,180.24954223632807,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64483642578125,0.7305679321289062,0.1181154325604438,0.1079150736331939,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64471435546875,0.7321233749389648,0.1191010400652885,0.1144268065690994,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446533203125,0.732771098613739,0.1193900406360626,0.0847580209374427,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64581298828125,0.7175832390785217,0.1112647652626037,0.1072874516248703,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6421813964844,0.7720769047737122,0.1403536945581436,0.6402442455291748,288.6387939453125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4644775390625,288.6163635253906,1.0,0.2532839477062225,1.0,1.0,0.0,1.0,-1.2657297849655151,1.26572847366333,1.353657012259646e-06,0.950989305973053,0.0,0.0,0.0,35.491065979003906,73.0,-519.6336669921875,-0.0,192.06640625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5427551269531,0.6989172101020813,0.1166118383407592,0.1066697686910629,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5426330566406,0.7012653350830078,0.1178914308547973,0.1133967563509941,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5426025390625,0.7017334699630737,0.1180514618754386,0.0839125737547874,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5435485839844,0.6840483546257019,0.1095332503318786,0.1057437136769294,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5407409667969,0.7387052774429321,0.1384627372026443,0.6317017078399658,288.5381164550781,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.4244689941406,288.5211486816406,1.0,0.259360522031784,1.0,1.0,0.0,1.0,-1.2498726844787598,1.2498713731765747,1.3242110981082078e-06,0.93827223777771,0.0,0.0,0.0,41.62467575073242,61.0,-385.3896789550781,-0.0,199.8617553710937,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134216308594,0.6680659055709839,0.1144560649991035,0.1047443300485611,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.6714017987251282,0.1162488162517547,0.111879751086235,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.6713444590568542,0.1161575019359588,0.0826139226555824,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.6532169580459595,0.1069448515772819,0.1033011600375175,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7093817591667175,0.1359317302703857,0.6198514103889465,288.4110412597656,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3646240234375,288.4023742675781,1.0,0.2652090489864349,1.0,1.0,0.0,1.0,-1.227020025253296,1.2270188331604004,1.2824995110349846e-06,0.9199116826057434,0.0,0.0,0.0,48.41460800170898,49.0,-201.43251037597656,-0.0,206.4232635498047,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4134216308594,0.6680659055709839,0.1144560649991035,0.1047443300485611,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.6714017987251282,0.1162488162517547,0.111879751086235,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.6713444590568542,0.1161575019359588,0.0826139226555824,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41387939453125,0.6532169580459595,0.1069448515772819,0.1033011600375175,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7093817591667175,0.1359317302703857,0.6198514103889465,288.4110412597656,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3646240234375,288.4023742675781,1.0,0.2652090489864349,1.0,1.0,0.0,1.0,-1.227020025253296,1.2270188331604004,1.2824995110349846e-06,0.9199116826057434,0.0,0.0,0.0,48.41460800170898,49.0,-201.43251037597656,-0.0,206.4232635498047,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.6612274050712585,0.1132519096136093,0.1035119518637657,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.665377676486969,0.1154568493366241,0.1109946593642234,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6648684144020081,0.1151434630155563,0.0817996561527252,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.6457995772361755,0.1053086966276168,0.1015949323773384,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7021812796592712,0.1346142739057541,0.6129628419876099,288.3529052734375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3243713378906,288.349609375,1.0,0.264754444360733,1.0,1.0,0.0,1.0,-1.2131805419921875,1.2131792306900024,1.2576369954331312e-06,0.9087547659873962,0.0,0.0,0.0,49.51973342895508,37.0,-91.3971939086914,-0.0,204.04019165039065,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3538513183594,0.6612274050712585,0.1132519096136093,0.1035119518637657,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.665377676486969,0.1154568493366241,0.1109946593642234,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35382080078125,0.6648684144020081,0.1151434630155563,0.0817996561527252,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.6457995772361755,0.1053086966276168,0.1015949323773384,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7021812796592712,0.1346142739057541,0.6129628419876099,288.3529052734375,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3243713378906,288.349609375,1.0,0.264754444360733,1.0,1.0,0.0,1.0,-1.2131805419921875,1.2131792306900024,1.2576369954331312e-06,0.9087547659873962,0.0,0.0,0.0,49.51973342895508,37.0,-91.3971939086914,-0.0,204.04019165039065,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6683108806610107,0.112738586962223,0.1028062477707862,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6733233332633972,0.1152839586138725,0.1105886772274971,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6723841428756714,0.1147718578577041,0.081357441842556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6514043807983398,0.1043673455715179,0.1004452258348465,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.7100238800048828,0.1341014802455902,0.6093420386314392,288.33795166015625,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2972717285156,288.3380126953125,1.0,0.2598933279514313,1.0,1.0,0.0,1.0,-1.2055869102478027,1.2055857181549072,1.2441036005839123e-06,0.9025981426239014,0.0,0.0,0.0,46.657020568847656,25.0,-25.448223114013672,-0.0,195.6282653808593,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6683108806610107,0.112738586962223,0.1028062477707862,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6733233332633972,0.1152839586138725,0.1105886772274971,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6723841428756714,0.1147718578577041,0.081357441842556,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.6514043807983398,0.1043673455715179,0.1004452258348465,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.7100238800048828,0.1341014802455902,0.6093420386314392,288.33795166015625,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2972717285156,288.3380126953125,1.0,0.2598933279514313,1.0,1.0,0.0,1.0,-1.2055869102478027,1.2055857181549072,1.2441036005839123e-06,0.9025981426239014,0.0,0.0,0.0,46.657020568847656,25.0,-25.448223114013672,-0.0,195.6282653808593,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.6877151727676392,0.1127002909779548,0.1024703606963157,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6936113238334656,0.1155398339033126,0.1105230599641799,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.6922376155853271,0.1148453876376152,0.0811787247657775,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6687059998512268,0.1039116010069847,0.0996937602758407,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.7287869453430176,0.1341101676225662,0.6078372597694397,288.34942626953125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2787475585937,288.3515930175781,1.0,0.2519142925739288,1.0,1.0,0.0,1.0,-1.2021808624267578,1.2021795511245728,1.2380330645100912e-06,0.8997977375984192,0.0,0.0,0.0,41.1627082824707,25.0,14.124509811401367,-0.0,183.27490234375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.6877151727676392,0.1127002909779548,0.1024703606963157,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6936113238334656,0.1155398339033126,0.1105230599641799,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489074707031,0.6922376155853271,0.1148453876376152,0.0811787247657775,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6687059998512268,0.1039116010069847,0.0996937602758407,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.7287869453430176,0.1341101676225662,0.6078372597694397,288.34942626953125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2787475585937,288.3515930175781,1.0,0.2519142925739288,1.0,1.0,0.0,1.0,-1.2021808624267578,1.2021795511245728,1.2380330645100912e-06,0.8997977375984192,0.0,0.0,0.0,41.1627082824707,25.0,14.124509811401367,-0.0,183.27490234375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609313964844,0.6978480815887451,0.1128088161349296,0.1024440079927444,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7040895819664001,0.1157837286591529,0.110626608133316,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3609924316406,0.7025213241577148,0.115003190934658,0.0811940059065818,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3607788085937,0.6779878735542297,0.1038167029619216,0.0994716510176658,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612670898437,0.7381519079208374,0.1342485100030899,0.6078325510025024,288.3616638183594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2717590332031,288.3645324707031,1.0,0.2488526552915573,1.0,1.0,0.0,1.0,-1.2020183801651,1.202017068862915,1.2377129223750671e-06,0.8996257781982422,0.0,0.0,0.0,38.80329895019531,25.0,27.407609939575195,-0.0,178.39801025390625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761901855469,0.7073219418525696,0.1129798740148544,0.1024961620569229,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.7136960625648499,0.1160852834582328,0.1108071729540824,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.7120259404182434,0.1152206510305404,0.0812679603695869,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3759765625,0.6867988705635071,0.1037894189357757,0.099336601793766,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765563964844,0.7470867037773132,0.1344505846500396,0.6082298755645752,288.3770446777344,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3804626464844,1.0,0.246233120560646,1.0,1.0,0.0,1.0,-1.2027008533477783,1.2026995420455933,1.2388856021061656e-06,0.9001352787017822,0.0,0.0,0.0,36.83034133911133,25.0,37.52007675170898,-0.0,174.57447814941406,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
