time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379620,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130554199219,0.7241668701171875,0.1134553626179695,0.1027605459094047,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41314697265625,0.7305389642715454,0.1168103292584419,0.1113252341747284,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4131164550781,0.7286453247070312,0.1157809272408485,0.0815347507596015,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4128112792969,0.7037345170974731,0.1038812920451164,0.0992480739951133,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4135131835937,0.7648034691810608,0.1349815130233764,0.6098107695579529,288.41412353515625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566223144531,288.4182434082031,1.0,0.2421044558286667,1.0,1.0,0.0,1.0,-1.205750823020935,1.20574951171875,1.244212739948125e-06,0.9025075435638428,0.0,0.0,0.0,33.58997344970703,25.0,51.12872314453125,-0.0,168.87445068359375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4130554199219,0.7241668701171875,0.1134553626179695,0.1027605459094047,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41314697265625,0.7305389642715454,0.1168103292584419,0.1113252341747284,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4131164550781,0.7286453247070312,0.1157809272408485,0.0815347507596015,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4128112792969,0.7037345170974731,0.1038812920451164,0.0992480739951133,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4135131835937,0.7648034691810608,0.1349815130233764,0.6098107695579529,288.41412353515625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2566223144531,288.4182434082031,1.0,0.2421044558286667,1.0,1.0,0.0,1.0,-1.205750823020935,1.20574951171875,1.244212739948125e-06,0.9025075435638428,0.0,0.0,0.0,33.58997344970703,25.0,51.12872314453125,-0.0,168.87445068359375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7390087246894836,0.1140594780445098,0.1031809598207473,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.7460650205612183,0.1176498904824256,0.1119939461350441,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.7437686920166016,0.1164580360054969,0.0819149017333984,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.718733549118042,0.1041152402758598,0.0993378236889839,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4557800292969,0.7818472385406494,0.1356192678213119,0.6120901703834534,288.4564208984375,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24957275390625,288.4609069824219,1.0,0.2391769886016845,1.0,1.0,0.0,1.0,-1.2103577852249146,1.2103564739227295,1.2523217947091323e-06,0.9061316847801208,0.0,0.0,0.0,31.106033325195312,25.0,58.64370346069336,-0.0,165.1724853515625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.7390087246894836,0.1140594780445098,0.1031809598207473,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.7460650205612183,0.1176498904824256,0.1119939461350441,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.7437686920166016,0.1164580360054969,0.0819149017333984,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549865722656,0.718733549118042,0.1041152402758598,0.0993378236889839,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4557800292969,0.7818472385406494,0.1356192678213119,0.6120901703834534,288.4564208984375,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24957275390625,288.4609069824219,1.0,0.2391769886016845,1.0,1.0,0.0,1.0,-1.2103577852249146,1.2103564739227295,1.2523217947091323e-06,0.9061316847801208,0.0,0.0,0.0,31.106033325195312,25.0,58.64370346069336,-0.0,165.1724853515625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7519015669822693,0.1146931126713752,0.103663221001625,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7597427368164062,0.1184887662529945,0.1126987487077713,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.7570182681083679,0.1171474307775497,0.0823311358690261,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.7304399609565735,0.1044158563017845,0.0995290949940681,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4969482421875,0.7964565753936768,0.1362552046775818,0.6145459413528442,288.4976501464844,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2443542480469,288.50225830078125,1.0,0.2372933179140091,1.0,1.0,0.0,1.0,-1.2154594659805298,1.2154581546783447,1.2613559192686807e-06,0.9101616144180298,0.0,0.0,0.0,29.32942771911621,25.0,62.136661529541016,-0.0,163.0522003173828,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000915527344,0.7529944181442261,0.1147509738802909,0.1037085428833961,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50018310546875,0.7609035968780518,0.1185639128088951,0.1127631068229675,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.7581412196159363,0.1172095835208892,0.0823695883154869,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7314020395278931,0.1044449731707573,0.0995495393872261,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5005798339844,0.7976686954498291,0.1363117396831512,0.6147699952125549,288.50128173828125,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24395751953125,288.5058898925781,1.0,0.2371595948934555,1.0,1.0,0.0,1.0,-1.215930700302124,1.215929388999939,1.262192995454825e-06,0.9105343222618104,0.0,0.0,0.0,29.19386100769043,25.0,62.32773208618164,-0.0,162.9143829345703,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.7661187052726746,0.1155072376132011,0.1043153256177902,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.7748218774795532,0.1195275783538818,0.1136020645499229,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.7715951800346375,0.1180115267634391,0.082876056432724,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7427955269813538,0.1048441976308822,0.0998499765992164,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.8116822838783264,0.1370276510715484,0.6176687479019165,288.5469055175781,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2392883300781,288.5515441894531,1.0,0.2358506470918655,1.0,1.0,0.0,1.0,-1.2221139669418335,1.222112774848938,1.273215616492962e-06,0.915431261062622,0.0,0.0,0.0,27.72791862487793,25.0,63.4925651550293,-0.0,161.74502563476562,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54571533203125,0.7661187052726746,0.1155072376132011,0.1043153256177902,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.7748218774795532,0.1195275783538818,0.1136020645499229,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5457763671875,0.7715951800346375,0.1180115267634391,0.082876056432724,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7427955269813538,0.1048441976308822,0.0998499765992164,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462341308594,0.8116822838783264,0.1370276510715484,0.6176687479019165,288.5469055175781,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2392883300781,288.5515441894531,1.0,0.2358506470918655,1.0,1.0,0.0,1.0,-1.2221139669418335,1.222112774848938,1.273215616492962e-06,0.915431261062622,0.0,0.0,0.0,27.72791862487793,25.0,63.4925651550293,-0.0,161.74502563476562,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684814453125,0.7722828984260559,0.1159050613641738,0.1046426147222518,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685729980469,0.7813323140144348,0.1200225874781608,0.1140407249331474,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56854248046875,0.7778851389884949,0.118426464498043,0.0831439197063446,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5681457519531,0.7481048703193665,0.1050644665956497,0.1000264808535575,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689697265625,0.817722499370575,0.1373877525329589,0.6191609501838684,288.56964111328125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2371826171875,288.57421875,1.0,0.2354112118482589,1.0,1.0,0.0,1.0,-1.2253578901290894,1.2253566980361938,1.2790266055162649e-06,0.918003797531128,0.0,0.0,0.0,27.13122940063477,25.0,63.39924621582031,-0.0,161.48501586914062,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.59100341796875,0.778150737285614,0.1163141354918479,0.1049834564328193,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5910949707031,0.7875081300735474,0.1205241829156875,0.1144893243908882,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.591064453125,0.7838507890701294,0.1188487187027931,0.0834195837378501,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906677246094,0.7531620860099792,0.1052963435649871,0.100217692553997,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.59149169921875,0.8232532739639282,0.1377465277910232,0.620665431022644,288.5921630859375,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2352294921875,288.5966491699219,1.0,0.2350915670394897,1.0,1.0,0.0,1.0,-1.228671908378601,1.228670597076416,1.284983113691851e-06,0.9206339716911316,0.0,0.0,0.0,26.61108589172364,25.0,62.9633674621582,-0.0,161.40408325195312,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7890154719352722,0.1171608790755271,0.1056990474462509,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351318359375,0.7988775968551636,0.1215413734316825,0.1154088303446769,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351013183594,0.7948336601257324,0.1197103336453437,0.0839892849326133,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.7625689506530762,0.1057893335819244,0.1006365790963172,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.635498046875,0.8331957459449768,0.1384549736976623,0.6236767172813416,288.6361389160156,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2315979003906,288.6404724121094,1.0,0.2347422093153,1.0,1.0,0.0,1.0,-1.2354358434677124,1.2354345321655271,1.2972025160706837e-06,0.926008403301239,0.0,0.0,0.0,25.75776672363281,25.0,61.28611755371094,-0.0,161.67294311523438,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7890154719352722,0.1171608790755271,0.1056990474462509,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351318359375,0.7988775968551636,0.1215413734316825,0.1154088303446769,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351013183594,0.7948336601257324,0.1197103336453437,0.0839892849326133,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.7625689506530762,0.1057893335819244,0.1006365790963172,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.635498046875,0.8331957459449768,0.1384549736976623,0.6236767172813416,288.6361389160156,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2315979003906,288.6404724121094,1.0,0.2347422093153,1.0,1.0,0.0,1.0,-1.2354358434677124,1.2354345321655271,1.2972025160706837e-06,0.926008403301239,0.0,0.0,0.0,25.75776672363281,25.0,61.28611755371094,-0.0,161.67294311523438,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7987188100814819,0.1180402487516403,0.1064528301358223,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.8089035749435425,0.1225709095597267,0.1163495481014251,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8045652508735657,0.120589755475521,0.0845782086253166,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7710368633270264,0.1063158810138702,0.1010964959859848,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776733398437,0.8419373035430908,0.1391455233097076,0.6266531348228455,288.67828369140625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2282409667969,288.682373046875,1.0,0.2347009479999542,1.0,1.0,0.0,1.0,-1.2423017024993896,1.2423003911972046,1.3096915836285916e-06,0.9314720034599304,0.0,0.0,0.0,25.10580825805664,25.0,58.71685409545898,-0.0,162.39837646484375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7987188100814819,0.1180402487516403,0.1064528301358223,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773376464844,0.8089035749435425,0.1225709095597267,0.1163495481014251,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8045652508735657,0.120589755475521,0.0845782086253166,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7710368633270264,0.1063158810138702,0.1010964959859848,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6776733398437,0.8419373035430908,0.1391455233097076,0.6266531348228455,288.67828369140625,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2282409667969,288.682373046875,1.0,0.2347009479999542,1.0,1.0,0.0,1.0,-1.2423017024993896,1.2423003911972046,1.3096915836285916e-06,0.9314720034599304,0.0,0.0,0.0,25.10580825805664,25.0,58.71685409545898,-0.0,162.39837646484375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8072715401649475,0.1189507916569709,0.1072405204176902,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.8173001408576965,0.1236081421375274,0.1173048466444015,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8128812909126282,0.1214837729930877,0.0851825177669525,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.7785564661026001,0.1068695858120918,0.1015902981162071,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.8496032953262329,0.1398121416568756,0.6295575499534607,288.71832275390625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22509765625,288.72222900390625,1.0,0.2348986864089965,1.0,1.0,0.0,1.0,-1.2491984367370603,1.2491971254348757,1.3223204859968971e-06,0.9369643330574036,0.0,0.0,0.0,24.613788604736328,25.0,56.03273010253906,-0.0,163.47811889648438,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8072715401649475,0.1189507916569709,0.1072405204176902,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174377441406,0.8173001408576965,0.1236081421375274,0.1173048466444015,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8128812909126282,0.1214837729930877,0.0851825177669525,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170104980469,0.7785564661026001,0.1068695858120918,0.1015902981162071,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177429199219,0.8496032953262329,0.1398121416568756,0.6295575499534607,288.71832275390625,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22509765625,288.72222900390625,1.0,0.2348986864089965,1.0,1.0,0.0,1.0,-1.2491984367370603,1.2491971254348757,1.3223204859968971e-06,0.9369643330574036,0.0,0.0,0.0,24.613788604736328,25.0,56.03273010253906,-0.0,163.47811889648438,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145644068717957,0.1198910549283027,0.1080601140856742,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.8245108723640442,0.1246509104967117,0.1182704120874404,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8199012279510498,0.1223897859454155,0.0857990533113479,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7852174043655396,0.1074436008930206,0.1021094173192977,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.8563293218612671,0.1404528170824051,0.6323696374893188,288.75714111328125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2227478027344,288.76092529296875,1.0,0.2352738976478576,1.0,1.0,0.0,1.0,-1.256080150604248,1.256078839302063,1.3350019116842304e-06,0.9424445629119872,0.0,0.0,0.0,24.24361038208008,25.0,54.26399230957031,-0.0,164.82237243652344,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145644068717957,0.1198910549283027,0.1080601140856742,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562866210937,0.8245108723640442,0.1246509104967117,0.1182704120874404,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562561035156,0.8199012279510498,0.1223897859454155,0.0857990533113479,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7852174043655396,0.1074436008930206,0.1021094173192977,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.8563293218612671,0.1404528170824051,0.6323696374893188,288.75714111328125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2227478027344,288.76092529296875,1.0,0.2352738976478576,1.0,1.0,0.0,1.0,-1.256080150604248,1.256078839302063,1.3350019116842304e-06,0.9424445629119872,0.0,0.0,0.0,24.24361038208008,25.0,54.26399230957031,-0.0,164.82237243652344,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8178066611289978,0.1203718408942222,0.1084810718894004,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7754211425781,0.8277758359909058,0.1251745522022247,0.1187567487359047,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8230465054512024,0.1228474453091621,0.0861116349697113,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7750244140625,0.7882468104362488,0.1077384129166603,0.1023776531219482,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77569580078125,0.8593606948852539,0.1407631486654281,0.6337375044822693,288.7762756347656,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2217102050781,288.780029296875,1.0,0.2355155795812606,1.0,1.0,0.0,1.0,-1.259508490562439,1.259507179260254,1.3413496162684169e-06,0.9451748728752136,0.0,0.0,0.0,24.09636688232422,25.0,53.655364990234375,-0.0,165.57606506347656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8208571672439575,0.1208592429757118,0.1089087426662445,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.79443359375,0.8308733701705933,0.1256997883319854,0.1192453056573867,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8260143399238586,0.1233080103993415,0.0864268615841865,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7940368652344,0.7911168336868286,0.1080399602651596,0.1026521995663642,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947082519531,0.8622109889984131,0.1410673558712005,0.6350811123847961,288.7952575683594,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2204895019531,288.7989807128906,1.0,0.2357852309942245,1.0,1.0,0.0,1.0,-1.2629292011260986,1.262927770614624,1.3477033462550023e-06,0.9478992819786072,0.0,0.0,0.0,23.968732833862305,25.0,53.17364501953125,-0.0,166.3728485107422,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8265299797058105,0.1218535378575325,0.109783262014389,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8366795778274536,0.1267555952072143,0.1202290505170822,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8315407633781433,0.1242370754480362,0.0870643556118011,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.7964761257171631,0.108666181564331,0.1032240837812423,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8674547076225281,0.1416588574647903,0.637699544429779,288.8329467773437,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2182312011719,288.83660888671875,1.0,0.2363925725221634,1.0,1.0,0.0,1.0,-1.2697546482086182,1.269753336906433,1.360441842734872e-06,0.9533364772796632,0.0,0.0,0.0,23.76082229614257,25.0,52.48801803588867,-0.0,168.07449340820312,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8265299797058105,0.1218535378575325,0.109783262014389,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8321533203125,0.8366795778274536,0.1267555952072143,0.1202290505170822,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8315407633781433,0.1242370754480362,0.0870643556118011,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.7964761257171631,0.108666181564331,0.1032240837812423,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8674547076225281,0.1416588574647903,0.637699544429779,288.8329467773437,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2182312011719,288.83660888671875,1.0,0.2363925725221634,1.0,1.0,0.0,1.0,-1.2697546482086182,1.269753336906433,1.360441842734872e-06,0.9533364772796632,0.0,0.0,0.0,23.76082229614257,25.0,52.48801803588867,-0.0,168.07449340820312,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8317622542381287,0.1228744015097618,0.1106838285923004,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8420595526695251,0.1278198808431625,0.1212225034832954,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.836624801158905,0.1251768320798874,0.0877108573913574,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8013958930969238,0.1093208566308021,0.1038259714841842,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.872153103351593,0.1422285586595535,0.6402275562286377,288.8703918457031,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2166748046875,288.8739929199219,1.0,0.2370749711990356,1.0,1.0,0.0,1.0,-1.2765613794326782,1.2765600681304932,1.3732264960708562e-06,0.9587609171867372,0.0,0.0,0.0,23.605302810668945,25.0,52.06987762451172,-0.0,169.89938354492188,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8317622542381287,0.1228744015097618,0.1106838285923004,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695678710937,0.8420595526695251,0.1278198808431625,0.1212225034832954,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.836624801158905,0.1251768320798874,0.0877108573913574,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8013958930969238,0.1093208566308021,0.1038259714841842,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8698425292969,0.872153103351593,0.1422285586595535,0.6402275562286377,288.8703918457031,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2166748046875,288.8739929199219,1.0,0.2370749711990356,1.0,1.0,0.0,1.0,-1.2765613794326782,1.2765600681304932,1.3732264960708562e-06,0.9587609171867372,0.0,0.0,0.0,23.605302810668945,25.0,52.06987762451172,-0.0,169.89938354492188,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8366910219192505,0.1239182278513908,0.1116073951125145,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.847130537033081,0.1288939714431762,0.1222264245152473,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.841391384601593,0.1261275708675384,0.0883660614490509,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8059765696525574,0.1100016087293624,0.1044543385505676,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8764179348945618,0.1427788436412811,0.6426729559898376,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2156066894531,288.9112243652344,1.0,0.2378135025501251,1.0,1.0,0.0,1.0,-1.2833514213562012,1.283350110054016,1.3860615126759512e-06,0.96417498588562,0.0,0.0,0.0,23.48906517028809,25.0,51.81666564941406,-0.0,171.8213348388672,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8366910219192505,0.1239182278513908,0.1116073951125145,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.847130537033081,0.1288939714431762,0.1222264245152473,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.841391384601593,0.1261275708675384,0.0883660614490509,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90643310546875,0.8059765696525574,0.1100016087293624,0.1044543385505676,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8764179348945618,0.1427788436412811,0.6426729559898376,288.9076232910156,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2156066894531,288.9112243652344,1.0,0.2378135025501251,1.0,1.0,0.0,1.0,-1.2833514213562012,1.283350110054016,1.3860615126759512e-06,0.96417498588562,0.0,0.0,0.0,23.48906517028809,25.0,51.81666564941406,-0.0,171.8213348388672,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8414167761802673,0.1249824911355972,0.1125507876276969,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.851986825466156,0.129979133605957,0.1232416108250618,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8459391593933105,0.1270899176597595,0.0890300646424293,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.8102264404296875,0.1107085570693016,0.1051085293292999,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8803486824035645,0.143311858177185,0.6450438499450684,288.9447631835937,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2149658203125,288.9483337402344,1.0,0.2385942041873932,1.0,1.0,0.0,1.0,-1.2901309728622437,1.290129542350769,1.3989591707286309e-06,0.9695847034454346,0.0,0.0,0.0,23.40199279785156,25.0,51.66424560546875,-0.0,173.82147216796875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8414167761802673,0.1249824911355972,0.1125507876276969,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440002441406,0.851986825466156,0.129979133605957,0.1232416108250618,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8459391593933105,0.1270899176597595,0.0890300646424293,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.8102264404296875,0.1107085570693016,0.1051085293292999,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442138671875,0.8803486824035645,0.143311858177185,0.6450438499450684,288.9447631835937,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2149658203125,288.9483337402344,1.0,0.2385942041873932,1.0,1.0,0.0,1.0,-1.2901309728622437,1.290129542350769,1.3989591707286309e-06,0.9695847034454346,0.0,0.0,0.0,23.40199279785156,25.0,51.66424560546875,-0.0,173.82147216796875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8437302112579346,0.1255219429731369,0.1130294203758239,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625549316406,0.8543599843978882,0.1305262148380279,0.1237536743283271,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8481572866439819,0.1275756657123565,0.0893654450774192,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.8122449517250061,0.11107187718153,0.1054452359676361,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.8822168707847595,0.1435724645853042,0.6462035775184631,288.9633178710937,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.2148132324219,288.96685791015625,1.0,0.2389969378709793,1.0,1.0,0.0,1.0,-1.293519139289856,1.2935177087783811,1.4054362509341445e-06,0.9722899794578552,0.0,0.0,0.0,23.36682510375977,25.0,51.612396240234375,-0.0,174.84629821777344,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8460219502449036,0.1260662823915481,0.113512597978115,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810791015625,0.8567073345184326,0.1310765147209167,0.1242688745260238,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8503494262695312,0.1280646324157714,0.0897031649947166,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806823730469,0.8142123818397522,0.1114418730139732,0.1057883873581886,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812927246094,0.8840325474739075,0.1438293606042862,0.6473471522331238,288.9818420410156,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2146911621094,288.9853820800781,1.0,0.2394065856933593,1.0,1.0,0.0,1.0,-1.296907663345337,1.296906352043152,1.411935045325663e-06,0.9749969244003296,0.0,0.0,0.0,23.33618354797364,25.0,51.572113037109375,-0.0,175.8859100341797,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8505727648735046,0.1271695047616958,0.1144923865795135,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8613563179969788,0.1321871727705001,0.1253090053796768,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8546880483627319,0.1290525943040847,0.090385764837265,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.8180492520332336,0.1122050955891609,0.1064959466457367,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8875417709350586,0.1443328559398651,0.6495885252952576,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2144470214844,289.0223999023437,1.0,0.2402433902025222,1.0,1.0,0.0,1.0,-1.3036917448043823,1.3036903142929075,1.4250096000978374e-06,0.9804205894470216,0.0,0.0,0.0,23.28566551208496,25.0,51.51634979248047,-0.0,178.00559997558594,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8505727648735046,0.1271695047616958,0.1144923865795135,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8613563179969788,0.1321871727705001,0.1253090053796768,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8546880483627319,0.1290525943040847,0.090385764837265,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177307128906,0.8180492520332336,0.1122050955891609,0.1064959466457367,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.8875417709350586,0.1443328559398651,0.6495885252952576,289.0188903808594,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2144470214844,289.0223999023437,1.0,0.2402433902025222,1.0,1.0,0.0,1.0,-1.3036917448043823,1.3036903142929075,1.4250096000978374e-06,0.9804205894470216,0.0,0.0,0.0,23.28566551208496,25.0,51.51634979248047,-0.0,178.00559997558594,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8551232218742371,0.1282924860715866,0.1154902204871177,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8659864664077759,0.1333121955394745,0.1263628453016281,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8590086698532104,0.1300546526908874,0.0910783633589744,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8218252658843994,0.1129999086260795,0.1072338297963142,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8909358382225037,0.1448235362768173,0.6517728567123413,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.214599609375,289.05938720703125,1.0,0.2410995364189148,1.0,1.0,0.0,1.0,-1.3104939460754397,1.3104925155639648,1.438204549231159e-06,0.9858648180961608,0.0,0.0,0.0,23.245927810668945,25.0,51.48247909545898,-0.0,180.1747283935547,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8551232218742371,0.1282924860715866,0.1154902204871177,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8659864664077759,0.1333121955394745,0.1263628453016281,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8590086698532104,0.1300546526908874,0.0910783633589744,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8218252658843994,0.1129999086260795,0.1072338297963142,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8909358382225037,0.1448235362768173,0.6517728567123413,289.055908203125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.214599609375,289.05938720703125,1.0,0.2410995364189148,1.0,1.0,0.0,1.0,-1.3104939460754397,1.3104925155639648,1.438204549231159e-06,0.9858648180961608,0.0,0.0,0.0,23.245927810668945,25.0,51.48247909545898,-0.0,180.1747283935547,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8597109913825989,0.1294359117746353,0.1165065392851829,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8706344366073608,0.1344526559114456,0.1274313330650329,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8633493185043335,0.1310718357563018,0.0917815491557121,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.8255975246429443,0.113826036453247,0.1080017685890197,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8942561149597168,0.1453023850917816,0.6539039611816406,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.215087890625,289.09637451171875,1.0,0.2419715970754623,1.0,1.0,0.0,1.0,-1.3173208236694336,1.317319393157959,1.4515347857013694e-06,0.9913355112075806,0.0,0.0,0.0,23.213939666748047,25.0,51.46189880371094,-0.0,182.3894195556641,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
