time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8597109913825989,0.1294359117746353,0.1165065392851829,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921936035156,0.8706344366073608,0.1344526559114456,0.1274313330650329,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8633493185043335,0.1310718357563018,0.0917815491557121,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917663574219,0.8255975246429443,0.113826036453247,0.1080017685890197,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8942561149597168,0.1453023850917816,0.6539039611816406,289.0928955078125,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.215087890625,289.09637451171875,1.0,0.2419715970754623,1.0,1.0,0.0,1.0,-1.3173208236694336,1.317319393157959,1.4515347857013694e-06,0.9913355112075806,0.0,0.0,0.0,23.213939666748047,25.0,51.46189880371094,-0.0,182.3894195556641,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8643679022789001,0.1305998712778091,0.1175413653254509,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8753312826156616,0.1356091052293777,0.1285149157047271,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.867742121219635,0.1321046501398086,0.0924956500530242,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8294104337692261,0.1146816909313201,0.1087982431054115,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8975397348403931,0.145770788192749,0.6559873819351196,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21588134765625,289.13336181640625,1.0,0.2428567856550216,1.0,1.0,0.0,1.0,-1.3241780996322632,1.3241766691207886,1.465012360313267e-06,0.9968371391296388,0.0,0.0,0.0,23.18722343444824,25.0,51.44905471801758,-0.0,184.6466064453125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8643679022789001,0.1305998712778091,0.1175413653254509,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8753312826156616,0.1356091052293777,0.1285149157047271,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.867742121219635,0.1321046501398086,0.0924956500530242,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8294104337692261,0.1146816909313201,0.1087982431054115,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8975397348403931,0.145770788192749,0.6559873819351196,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21588134765625,289.13336181640625,1.0,0.2428567856550216,1.0,1.0,0.0,1.0,-1.3241780996322632,1.3241766691207886,1.465012360313267e-06,0.9968371391296388,0.0,0.0,0.0,23.18722343444824,25.0,51.44905471801758,-0.0,184.6466064453125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8667300939559937,0.1311894208192825,0.1180655658245086,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8777057528495789,0.1361933201551437,0.1290623396635055,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8699662685394287,0.132626935839653,0.0928567871451377,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.831342339515686,0.1151194348931312,0.1092061251401901,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.8991780281066895,0.1460016071796417,0.6570135354995728,289.1483764648437,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164001464844,289.1518249511719,1.0,0.2433036416769027,1.0,1.0,0.0,1.0,-1.327619552612305,1.32761812210083,1.4718095826538049e-06,0.9996007084846495,0.0,0.0,0.0,23.17523002624512,25.0,51.44444274902344,-0.0,185.7903747558593,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8691179752349854,0.1317844092845916,0.1185946613550186,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8801005482673645,0.1367819309234619,0.1296138912439346,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8722121119499207,0.1331535279750824,0.0932209119200706,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.165771484375,0.833296000957489,0.1155639365315437,0.1096205189824104,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.900816798210144,0.1462302505970001,0.6580296158790588,289.1668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21697998046875,289.1703186035156,1.0,0.2437532842159271,1.0,1.0,0.0,1.0,-1.3310710191726685,1.3310695886611938,1.478648982811137e-06,1.0023739337921145,0.0,0.0,0.0,23.16397857666016,25.0,51.44076919555664,-0.0,186.9445343017578,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8739808797836304,0.1329894959926605,0.1196663305163383,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8849626779556274,0.1379722356796264,0.1307289749383926,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8767800331115723,0.1342187970876693,0.0939575135707855,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8372830748558044,0.1164715737104415,0.110466867685318,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.9041247963905334,0.1466821134090423,0.6600364446640015,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.207275390625,1.0,0.2446599155664444,1.0,1.0,0.0,1.0,-1.3380054235458374,1.3380038738250732,1.49245761349448e-06,1.007949948310852,0.0,0.0,0.0,23.142797470092773,25.0,51.435176849365234,-0.0,189.2826385498047,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8739808797836304,0.1329894959926605,0.1196663305163383,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.8849626779556274,0.1379722356796264,0.1307289749383926,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8767800331115723,0.1342187970876693,0.0939575135707855,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027587890625,0.8372830748558044,0.1164715737104415,0.110466867685318,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20330810546875,0.9041247963905334,0.1466821134090423,0.6600364446640015,289.203857421875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.207275390625,1.0,0.2446599155664444,1.0,1.0,0.0,1.0,-1.3380054235458374,1.3380038738250732,1.49245761349448e-06,1.007949948310852,0.0,0.0,0.0,23.142797470092773,25.0,51.435176849365234,-0.0,189.2826385498047,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8789737820625305,0.134214848279953,0.1207560747861862,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8899377584457397,0.1391816884279251,0.131861537694931,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8814643621444702,0.1353005468845367,0.0947054922580719,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8414008617401123,0.1174046993255615,0.1113370433449745,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.9075903296470642,0.1471275240182876,0.662013053894043,289.2408447265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2442321777344,1.0,0.2455760836601257,1.0,1.0,0.0,1.0,-1.3449883460998535,1.344986915588379,1.5064538274600636e-06,1.0135704278945925,0.0,0.0,0.0,23.12251663208008,25.0,51.4312858581543,-0.0,191.6613006591797,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8789737820625305,0.134214848279953,0.1207560747861862,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.8899377584457397,0.1391816884279251,0.131861537694931,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8814643621444702,0.1353005468845367,0.0947054922580719,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23974609375,0.8414008617401123,0.1174046993255615,0.1113370433449745,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.9075903296470642,0.1471275240182876,0.662013053894043,289.2408447265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2442321777344,1.0,0.2455760836601257,1.0,1.0,0.0,1.0,-1.3449883460998535,1.344986915588379,1.5064538274600636e-06,1.0135704278945925,0.0,0.0,0.0,23.12251663208008,25.0,51.4312858581543,-0.0,191.6613006591797,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8841131925582886,0.1354615688323974,0.1218648850917816,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.895045280456543,0.1404129713773727,0.1330142766237259,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8862826228141785,0.136400043964386,0.0954656973481178,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.845679759979248,0.1183653101325035,0.1122329533100128,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.9112396240234376,0.1475671082735061,0.6639620661735535,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811889648437,1.0,0.2465021759271621,1.0,1.0,0.0,1.0,-1.352031111717224,1.35202956199646,1.520661271570134e-06,1.019243240356445,0.0,0.0,0.0,23.102338790893555,25.0,51.42868041992188,-0.0,194.0832061767578,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8841131925582886,0.1354615688323974,0.1218648850917816,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.895045280456543,0.1404129713773727,0.1330142766237259,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8862826228141785,0.136400043964386,0.0954656973481178,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767333984375,0.845679759979248,0.1183653101325035,0.1122329533100128,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.9112396240234376,0.1475671082735061,0.6639620661735535,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811889648437,1.0,0.2465021759271621,1.0,1.0,0.0,1.0,-1.352031111717224,1.35202956199646,1.520661271570134e-06,1.019243240356445,0.0,0.0,0.0,23.102338790893555,25.0,51.42868041992188,-0.0,194.0832061767578,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8894062638282776,0.136729434132576,0.1229925602674484,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.9002938270568848,0.1416666954755783,0.1341879367828369,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8912437558174133,0.1375174075365066,0.0962382405996322,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8501392602920532,0.119353212416172,0.1131545752286911,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.9150678515434264,0.1480017304420471,0.6658875346183777,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3181457519531,1.0,0.2474383115768432,1.0,1.0,0.0,1.0,-1.3591388463974,1.3591372966766355,1.535092110316327e-06,1.02497136592865,0.0,0.0,0.0,23.08178329467773,25.0,51.426944732666016,-0.0,196.5498504638672,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8894062638282776,0.136729434132576,0.1229925602674484,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.9002938270568848,0.1416666954755783,0.1341879367828369,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8912437558174133,0.1375174075365066,0.0962382405996322,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.313720703125,0.8501392602920532,0.119353212416172,0.1131545752286911,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.9150678515434264,0.1480017304420471,0.6658875346183777,289.3147888183594,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3181457519531,1.0,0.2474383115768432,1.0,1.0,0.0,1.0,-1.3591388463974,1.3591372966766355,1.535092110316327e-06,1.02497136592865,0.0,0.0,0.0,23.08178329467773,25.0,51.426944732666016,-0.0,196.5498504638672,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8921151161193848,0.1373720467090606,0.123564176261425,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.9029762148857116,0.1423030495643615,0.1347836405038833,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.893782913684845,0.1380836069583892,0.0966297090053558,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.33221435546875,0.852445662021637,0.1198584511876106,0.113626018166542,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.9170483350753784,0.1482172757387161,0.6668416857719421,289.3332824707031,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.224853515625,289.3366394042969,1.0,0.247910663485527,1.0,1.0,0.0,1.0,-1.3627219200134275,1.3627203702926636,1.542401832921314e-06,1.027859807014465,0.0,0.0,0.0,23.07124710083008,25.0,51.426395416259766,-0.0,197.80157470703125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8948615193367004,0.13801971077919,0.1241402924060821,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9057490229606628,0.1429449766874313,0.13538458943367,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8963578343391418,0.1386542320251464,0.0970242395997047,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.8548009991645813,0.1203702390193939,0.114103652536869,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.9190690517425536,0.1484318673610687,0.6677914261817932,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259826660156,289.3551025390625,1.0,0.2483855783939361,1.0,1.0,0.0,1.0,-1.3663218021392822,1.366320252418518,1.5497689673793502e-06,1.030761957168579,0.0,0.0,0.0,23.060592651367188,25.0,51.42594909667969,-0.0,199.06500244140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.90047287940979,0.1393302977085113,0.1253062039613723,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9116621017456056,0.1442461460828781,0.1366026550531387,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.90162193775177,0.1398091614246368,0.0978227332234382,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8596698045730591,0.1214138120412826,0.1150777712464332,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9232324957847596,0.1488585919141769,0.6696786284446716,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22833251953125,289.3920593261719,1.0,0.2493434697389602,1.0,1.0,0.0,1.0,-1.3735774755477903,1.3735759258270264,1.5646882047803956e-06,1.0366114377975464,0.0,0.0,0.0,23.03864288330078,25.0,51.42524337768555,-0.0,201.62831115722656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.90047287940979,0.1393302977085113,0.1253062039613723,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9116621017456056,0.1442461460828781,0.1366026550531387,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.90162193775177,0.1398091614246368,0.0978227332234382,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876953125,0.8596698045730591,0.1214138120412826,0.1150777712464332,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9232324957847596,0.1488585919141769,0.6696786284446716,289.38873291015625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22833251953125,289.3920593261719,1.0,0.2493434697389602,1.0,1.0,0.0,1.0,-1.3735774755477903,1.3735759258270264,1.5646882047803956e-06,1.0366114377975464,0.0,0.0,0.0,23.03864288330078,25.0,51.42524337768555,-0.0,201.62831115722656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9063116312026978,0.1406598538160324,0.1264890283346176,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9179826974868774,0.1455691158771515,0.137841135263443,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9071484208106996,0.1409813463687896,0.0986331403255462,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8647491931915283,0.1224822551012039,0.1160753220319747,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.92754465341568,0.1492826491594314,0.6715526580810547,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308044433594,289.42901611328125,1.0,0.2503117620944977,1.0,1.0,0.0,1.0,-1.3809036016464231,1.3809020519256592,1.579847207722196e-06,1.0425167083740234,0.0,0.0,0.0,23.015932083129883,25.0,51.424686431884766,-0.0,204.239974975586,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9063116312026978,0.1406598538160324,0.1264890283346176,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9179826974868774,0.1455691158771515,0.137841135263443,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.9071484208106996,0.1409813463687896,0.0986331403255462,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246826171875,0.8647491931915283,0.1224822551012039,0.1160753220319747,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251403808594,0.92754465341568,0.1492826491594314,0.6715526580810547,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308044433594,289.42901611328125,1.0,0.2503117620944977,1.0,1.0,0.0,1.0,-1.3809036016464231,1.3809020519256592,1.579847207722196e-06,1.0425167083740234,0.0,0.0,0.0,23.015932083129883,25.0,51.424686431884766,-0.0,204.239974975586,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9126630425453186,0.142010286450386,0.1276905387639999,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9246377944946288,0.1469166427850723,0.1391026377677917,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9131544232368468,0.1421729326248169,0.0994569659233093,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8700579404830933,0.123578168451786,0.1170987859368324,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9319992065429688,0.1497043818235397,0.6734148859977722,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334289550781,289.4659729003906,1.0,0.2512921690940857,1.0,1.0,0.0,1.0,-1.3883135318756104,1.3883119821548462,1.595275421095721e-06,1.0484871864318848,0.0,0.0,0.0,22.99234771728516,25.0,51.42445373535156,-0.0,206.9052124023437,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9126630425453186,0.142010286450386,0.1276905387639999,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9246377944946288,0.1469166427850723,0.1391026377677917,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9131544232368468,0.1421729326248169,0.0994569659233093,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.461669921875,0.8700579404830933,0.123578168451786,0.1170987859368324,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9319992065429688,0.1497043818235397,0.6734148859977722,289.4626770019531,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334289550781,289.4659729003906,1.0,0.2512921690940857,1.0,1.0,0.0,1.0,-1.3883135318756104,1.3883119821548462,1.595275421095721e-06,1.0484871864318848,0.0,0.0,0.0,22.99234771728516,25.0,51.42445373535156,-0.0,206.9052124023437,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9194518327713012,0.143380805850029,0.1289099901914596,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9315437078475952,0.1482882499694824,0.1403867155313491,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.919560432434082,0.1433836221694946,0.1002939939498901,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8755984306335449,0.1247006580233573,0.1181472986936569,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9365821480751038,0.1501244008541107,0.6752681732177734,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23614501953125,289.5029296875,1.0,0.2522847652435303,1.0,1.0,0.0,1.0,-1.3958073854446411,1.3958057165145874,1.610975346011401e-06,1.0545216798782349,0.0,0.0,0.0,22.96793937683105,25.0,51.42438888549805,-0.0,209.625244140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9194518327713012,0.143380805850029,0.1289099901914596,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9315437078475952,0.1482882499694824,0.1403867155313491,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.919560432434082,0.1433836221694946,0.1002939939498901,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986572265625,0.8755984306335449,0.1247006580233573,0.1181472986936569,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49908447265625,0.9365821480751038,0.1501244008541107,0.6752681732177734,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.23614501953125,289.5029296875,1.0,0.2522847652435303,1.0,1.0,0.0,1.0,-1.3958073854446411,1.3958057165145874,1.610975346011401e-06,1.0545216798782349,0.0,0.0,0.0,22.96793937683105,25.0,51.42438888549805,-0.0,209.625244140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9229774475097656,0.1440733969211578,0.1295262724161148,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9350667595863342,0.1489830017089843,0.141037106513977,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9228875041007996,0.1439960300922393,0.1007173880934715,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51715087890625,0.878456711769104,0.1252716481685638,0.118680715560913,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9389179348945618,0.1503339260816574,0.6761922240257263,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.237548828125,289.5213928222656,1.0,0.2527856826782226,1.0,1.0,0.0,1.0,-1.3995860815048218,1.399584412574768,1.6189287634915672e-06,1.0575628280639648,0.0,0.0,0.0,22.95541381835937,25.0,51.42436981201172,-0.0,211.00621032714844,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9265716075897216,0.1447704881429672,0.1301465332508087,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9386218190193176,0.1496832519769668,0.1416926831007003,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9262815713882446,0.1446128189563751,0.1011438071727752,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.8813715577125549,0.1258485615253448,0.1192197427153587,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9412795901298524,0.1505432575941085,0.6771150231361389,289.53662109375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23895263671875,289.5398864746094,1.0,0.2532895505428314,1.0,1.0,0.0,1.0,-1.4033843278884888,1.403382658958435,1.6269481193376123e-06,1.06061851978302,0.0,0.0,0.0,22.94270706176757,25.0,51.42435836791992,-0.0,212.40084838867188,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9339233040809632,0.1461783051490783,0.1313992589712143,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9457982778549194,0.1511007398366928,0.1430197358131408,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.933237075805664,0.145859882235527,0.1020059585571289,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8873760104179382,0.1270205974578857,0.1203149035573005,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9460773468017578,0.1509614735841751,0.6789579391479492,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418212890625,289.57684326171875,1.0,0.2543064057826996,1.0,1.0,0.0,1.0,-1.411043405532837,1.4110417366027832,1.6431938547611935e-06,1.066775918006897,0.0,0.0,0.0,22.916650772094727,25.0,51.42429733276367,-0.0,215.23257446289065,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9339233040809632,0.1461783051490783,0.1313992589712143,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9457982778549194,0.1511007398366928,0.1430197358131408,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.933237075805664,0.145859882235527,0.1020059585571289,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726318359375,0.8873760104179382,0.1270205974578857,0.1203149035573005,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9460773468017578,0.1509614735841751,0.6789579391479492,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418212890625,289.57684326171875,1.0,0.2543064057826996,1.0,1.0,0.0,1.0,-1.411043405532837,1.4110417366027832,1.6431938547611935e-06,1.066775918006897,0.0,0.0,0.0,22.916650772094727,25.0,51.42429733276367,-0.0,215.23257446289065,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9414220452308656,0.1476048082113266,0.1326686143875122,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9530109763145448,0.1525417268276214,0.1443687826395034,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9403567910194396,0.1471255868673324,0.1028809770941734,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8936155438423157,0.1282175034284591,0.1214334741234779,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.950962245464325,0.1513794958591461,0.6807986497879028,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6138000488281,1.0,0.2553361356258392,1.0,1.0,0.0,1.0,-1.4187897443771362,1.4187880754470823,1.6597266494500218e-06,1.0729972124099731,0.0,0.0,0.0,22.889795303344727,28.0,51.42435073852539,-0.0,218.12356567382807,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9414220452308656,0.1476048082113266,0.1326686143875122,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9530109763145448,0.1525417268276214,0.1443687826395034,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9403567910194396,0.1471255868673324,0.1028809770941734,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.609619140625,0.8936155438423157,0.1282175034284591,0.1214334741234779,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.950962245464325,0.1513794958591461,0.6807986497879028,289.6105651855469,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447814941406,289.6138000488281,1.0,0.2553361356258392,1.0,1.0,0.0,1.0,-1.4187897443771362,1.4187880754470823,1.6597266494500218e-06,1.0729972124099731,0.0,0.0,0.0,22.889795303344727,28.0,51.42435073852539,-0.0,218.12356567382807,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9318641424179076,0.1490476280450821,0.1339816451072693,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9436249732971193,0.1540049314498901,0.1457690149545669,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9304093718528748,0.1484083831310272,0.1037903204560279,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.8854658603668213,0.1294376850128173,0.1226043403148651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9390920400619508,0.1517977118492126,0.6827805042266846,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507568359375,1.0,0.2575097680091858,1.0,1.0,0.0,1.0,-1.426923394203186,1.4269217252731323,1.6771900845924392e-06,1.0795161724090576,0.0,0.0,0.0,23.62272453308105,31.0,51.42526626586914,-0.0,223.0380249023437,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9318641424179076,0.1490476280450821,0.1339816451072693,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9436249732971193,0.1540049314498901,0.1457690149545669,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9304093718528748,0.1484083831310272,0.1037903204560279,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6466064453125,0.8854658603668213,0.1294376850128173,0.1226043403148651,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9390920400619508,0.1517977118492126,0.6827805042266846,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6507568359375,1.0,0.2575097680091858,1.0,1.0,0.0,1.0,-1.426923394203186,1.4269217252731323,1.6771900845924392e-06,1.0795161724090576,0.0,0.0,0.0,23.62272453308105,31.0,51.42526626586914,-0.0,223.0380249023437,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.911354660987854,0.1505028903484344,0.1353297978639602,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9227446913719176,0.1554877161979675,0.1472127735614776,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9096546769142152,0.1497052907943725,0.1047280207276344,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.8682723045349121,0.1306781768798828,0.1238195449113845,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9158565402030944,0.1522156000137329,0.684878408908844,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2482604980469,289.6877136230469,1.0,0.2604720592498779,1.0,1.0,0.0,1.0,-1.435378074645996,1.4353762865066528,1.6954613784037065e-06,1.0862841606140137,0.0,0.0,0.0,24.981828689575195,34.0,51.4324836730957,-0.0,229.6612548828125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.911354660987854,0.1505028903484344,0.1353297978639602,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9227446913719176,0.1554877161979675,0.1472127735614776,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9096546769142152,0.1497052907943725,0.1047280207276344,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.8682723045349121,0.1306781768798828,0.1238195449113845,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9158565402030944,0.1522156000137329,0.684878408908844,289.6845092773437,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2482604980469,289.6877136230469,1.0,0.2604720592498779,1.0,1.0,0.0,1.0,-1.435378074645996,1.4353762865066528,1.6954613784037065e-06,1.0862841606140137,0.0,0.0,0.0,24.981828689575195,34.0,51.4324836730957,-0.0,229.6612548828125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9002285003662109,0.1512349992990493,0.1360146403312683,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.9106426239013672,0.1562363505363464,0.1479486227035522,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.8985190987586975,0.1503589004278183,0.1052057221531868,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020874023437,0.8583803176879883,0.1313058137893676,0.1244413033127784,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9031963348388672,0.1524237245321273,0.6859580874443054,289.7030029296875,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2489929199219,289.7061767578125,1.0,0.262186199426651,1.0,1.0,0.0,1.0,-1.43969988822937,1.4396982192993164,1.7048481595338671e-06,1.08974027633667,0.0,0.0,0.0,25.842947006225582,34.0,51.436161041259766,-0.0,233.4832000732422,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.8891399502754211,0.1519701480865478,0.1367059201002121,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.8990758657455444,0.1569899022579193,0.1486930549144745,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.8873084187507629,0.1510159969329834,0.1056887656450271,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205810546875,0.8483781218528748,0.1319384425878524,0.1250717341899871,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.8910021781921387,0.1526310890913009,0.6870532035827637,289.72149658203125,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.249755859375,289.72467041015625,1.0,0.2640257775783539,1.0,1.0,0.0,1.0,-1.444074630737305,1.4440728425979614,1.7143817103715264e-06,1.0932363271713257,0.0,0.0,0.0,26.804861068725582,37.0,51.4397087097168,-0.0,237.5961151123047,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
