time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.8677685260772705,0.1534485816955566,0.138104036450386,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.8772618174552917,0.158510223031044,0.1502030342817306,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.865750789642334,0.1523396670818328,0.1066678389906883,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.8294491767883301,0.1332169473171234,0.1263537853956222,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.8675234317779541,0.1530437618494033,0.6892756223678589,289.75848388671875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2511901855469,289.7616577148437,1.0,0.2679715454578399,1.0,1.0,0.0,1.0,-1.4529482126235962,1.452946424484253,1.7338197721983306e-06,1.1003209352493286,0.0,0.0,0.0,28.952781677246094,40.0,51.4456901550293,-0.0,246.49842834472656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.8677685260772705,0.1534485816955566,0.138104036450386,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.8772618174552917,0.158510223031044,0.1502030342817306,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.865750789642334,0.1523396670818328,0.1066678389906883,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.8294491767883301,0.1332169473171234,0.1263537853956222,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.8675234317779541,0.1530437618494033,0.6892756223678589,289.75848388671875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2511901855469,289.7616577148437,1.0,0.2679715454578399,1.0,1.0,0.0,1.0,-1.4529482126235962,1.452946424484253,1.7338197721983306e-06,1.1003209352493286,0.0,0.0,0.0,28.952781677246094,40.0,51.4456901550293,-0.0,246.49842834472656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.8485185503959656,0.1549390703439712,0.1395222693681717,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79498291015625,0.8574435114860535,0.1600498557090759,0.1517410576343536,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.8463760018348694,0.1536772847175598,0.1076638847589492,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.8118126392364502,0.1345146298408508,0.1276638656854629,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.8464037775993347,0.1534536778926849,0.691532552242279,289.79547119140625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25262451171875,289.7986145019531,1.0,0.2722078263759613,1.0,1.0,0.0,1.0,-1.46197509765625,1.4619733095169067,1.7537309986437322e-06,1.1075183153152466,0.0,0.0,0.0,31.35633850097656,28.0,51.450233459472656,-0.0,256.20513916015625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.8485185503959656,0.1549390703439712,0.1395222693681717,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79498291015625,0.8574435114860535,0.1600498557090759,0.1517410576343536,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.8463760018348694,0.1536772847175598,0.1076638847589492,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79461669921875,0.8118126392364502,0.1345146298408508,0.1276638656854629,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.8464037775993347,0.1534536778926849,0.691532552242279,289.79547119140625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25262451171875,289.7986145019531,1.0,0.2722078263759613,1.0,1.0,0.0,1.0,-1.46197509765625,1.4619733095169067,1.7537309986437322e-06,1.1075183153152466,0.0,0.0,0.0,31.35633850097656,28.0,51.450233459472656,-0.0,256.20513916015625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8679954409599304,0.1567926853895187,0.1409926116466522,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8774906396865845,0.1619647145271301,0.1533427089452743,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654565215110779,0.1553831994533538,0.1087028309702873,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.8297346234321594,0.1361896693706512,0.1290386319160461,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.86375492811203,0.1542246341705322,0.6940141320228577,289.8324584960937,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2572631835937,289.8355712890625,1.0,0.2711377739906311,1.0,1.0,0.0,1.0,-1.471538782119751,1.4715369939804075,1.7749623566487571e-06,1.1151185035705566,0.0,0.0,0.0,29.847139358520508,25.0,51.43916702270508,-0.0,256.4573669433594,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319091796875,0.8679954409599304,0.1567926853895187,0.1409926116466522,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8774906396865845,0.1619647145271301,0.1533427089452743,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8654565215110779,0.1553831994533538,0.1087028309702873,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83160400390625,0.8297346234321594,0.1361896693706512,0.1290386319160461,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.86375492811203,0.1542246341705322,0.6940141320228577,289.8324584960937,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2572631835937,289.8355712890625,1.0,0.2711377739906311,1.0,1.0,0.0,1.0,-1.471538782119751,1.4715369939804075,1.7749623566487571e-06,1.1151185035705566,0.0,0.0,0.0,29.847139358520508,25.0,51.43916702270508,-0.0,256.4573669433594,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.908476710319519,0.1592055261135101,0.1429398208856582,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689270019531,0.9196641445159912,0.1644848436117172,0.1554809510707855,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.9053817391395568,0.1576752066612243,0.1101271286606788,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.8661794662475586,0.1384796500205993,0.1309578418731689,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.9017016887664796,0.1556057035923004,0.6990422606468201,289.8694152832031,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2671813964844,289.87255859375,1.0,0.2700258791446686,1.0,1.0,0.0,1.0,-1.4864912033081057,1.4864894151687622,1.8084392650052903e-06,1.1269508600234983,0.0,0.0,0.0,27.252233505249023,25.0,51.48281478881836,-0.0,256.2504577636719,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.908476710319519,0.1592055261135101,0.1429398208856582,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689270019531,0.9196641445159912,0.1644848436117172,0.1554809510707855,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.9053817391395568,0.1576752066612243,0.1101271286606788,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.8661794662475586,0.1384796500205993,0.1309578418731689,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.9017016887664796,0.1556057035923004,0.6990422606468201,289.8694152832031,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2671813964844,289.87255859375,1.0,0.2700258791446686,1.0,1.0,0.0,1.0,-1.4864912033081057,1.4864894151687622,1.8084392650052903e-06,1.1269508600234983,0.0,0.0,0.0,27.252233505249023,25.0,51.48281478881836,-0.0,256.2504577636719,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.934824287891388,0.1605513542890548,0.1440570950508117,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.9465118646621704,0.1659076958894729,0.1567223668098449,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.931303083896637,0.1589746177196502,0.1109603270888328,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.8885682225227356,0.1397917121648788,0.1320938169956207,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.9260657429695128,0.1564629077911377,0.7023904919624329,289.8879699707031,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27325439453125,289.8910827636719,1.0,0.2699159681797027,1.0,1.0,0.0,1.0,-1.4957053661346436,1.4957034587860107,1.829267034736404e-06,1.1342381238937378,0.0,0.0,0.0,26.09590530395508,25.0,51.53359603881836,-0.0,257.2406921386719,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.9626421928405762,0.1619744300842285,0.1452533155679702,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.9731343984603882,0.1674244850873947,0.1580627560615539,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.9593420028686525,0.1603612154722213,0.111861914396286,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.9141518473625184,0.1412005275487899,0.13333161175251,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.953499674797058,0.15741628408432,0.7062196135520935,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2798156738281,289.90966796875,1.0,0.2700560390949249,1.0,1.0,0.0,1.0,-1.505915284156799,1.5059133768081665,1.8525244058764656e-06,1.1423105001449585,0.0,0.0,0.0,25.052467346191406,45.0,51.59347152709961,-0.0,258.9559631347656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9149508476257324,0.1649823039770126,0.1480108350515365,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.9268741607666016,0.1706669926643371,0.1611713916063308,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9114904403686525,0.1633243411779403,0.1139682009816169,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.8730960488319397,0.1442337185144424,0.1362418234348297,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9042035341262816,0.1595354825258255,0.7159283757209778,289.9437866210937,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2937316894531,289.9468688964844,1.0,0.2783380448818207,1.0,1.0,0.0,1.0,-1.5306340456008911,1.5306321382522583,1.909577122205519e-06,1.1618130207061768,0.0,0.0,0.0,28.484390258789062,65.0,51.71859359741211,-0.0,278.7038879394531,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9149508476257324,0.1649823039770126,0.1480108350515365,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.9268741607666016,0.1706669926643371,0.1611713916063308,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.9114904403686525,0.1633243411779403,0.1139682009816169,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.8730960488319397,0.1442337185144424,0.1362418234348297,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94317626953125,0.9042035341262816,0.1595354825258255,0.7159283757209778,289.9437866210937,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2937316894531,289.9468688964844,1.0,0.2783380448818207,1.0,1.0,0.0,1.0,-1.5306340456008911,1.5306321382522583,1.909577122205519e-06,1.1618130207061768,0.0,0.0,0.0,28.484390258789062,65.0,51.71859359741211,-0.0,278.7038879394531,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8431352972984314,0.1681599766016006,0.1511113494634628,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8524962663650513,0.1741467863321304,0.1647054851055145,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.8404920101165771,0.1664975881576538,0.1163697019219398,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.8090283274650574,0.1475116610527038,0.1395853757858276,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8334822654724121,0.1618917137384414,0.7276628017425537,289.9811706542969,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3080444335937,289.9842224121094,1.0,0.2922971546649933,1.0,1.0,0.0,1.0,-1.559583067893982,1.5595810413360596,1.977797865038156e-06,1.1846352815628052,0.0,0.0,0.0,36.701908111572266,53.0,51.867942810058594,-0.0,313.7514038085937,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8431352972984314,0.1681599766016006,0.1511113494634628,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8524962663650513,0.1741467863321304,0.1647054851055145,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.8404920101165771,0.1664975881576538,0.1163697019219398,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.8090283274650574,0.1475116610527038,0.1395853757858276,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8334822654724121,0.1618917137384414,0.7276628017425537,289.9811706542969,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3080444335937,289.9842224121094,1.0,0.2922971546649933,1.0,1.0,0.0,1.0,-1.559583067893982,1.5595810413360596,1.977797865038156e-06,1.1846352815628052,0.0,0.0,0.0,36.701908111572266,53.0,51.867942810058594,-0.0,313.7514038085937,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.8333069682121277,0.1714940816164016,0.1541478931903839,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.8427020311355591,0.1778354942798614,0.168226733803749,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.8308161497116089,0.1698577105998993,0.118745133280754,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.7998328804969788,0.1510036587715149,0.1429216116666793,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8228372931480408,0.1644511371850967,0.7393171787261963,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3224792480469,290.021728515625,1.0,0.2986033856868744,1.0,1.0,0.0,1.0,-1.5883058309555054,1.588303804397583,2.0470197341637686e-06,1.2072887420654297,0.0,0.0,0.0,39.5750732421875,41.0,51.99162673950195,-0.0,335.49468994140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.8333069682121277,0.1714940816164016,0.1541478931903839,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.8427020311355591,0.1778354942798614,0.168226733803749,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.8308161497116089,0.1698577105998993,0.118745133280754,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.7998328804969788,0.1510036587715149,0.1429216116666793,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8228372931480408,0.1644511371850967,0.7393171787261963,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3224792480469,290.021728515625,1.0,0.2986033856868744,1.0,1.0,0.0,1.0,-1.5883058309555054,1.588303804397583,2.0470197341637686e-06,1.2072887420654297,0.0,0.0,0.0,39.5750732421875,41.0,51.99162673950195,-0.0,335.49468994140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.8554083108901978,0.1750210672616958,0.157173216342926,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.8659499287605286,0.181752860546112,0.1717725545167923,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.8528538942337036,0.1734304130077362,0.1211267933249473,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8227014541625977,0.1547282934188842,0.1462865471839904,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.843294084072113,0.1672311276197433,0.7510542869567871,290.0562744140625,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.33721923828125,290.0592346191406,1.0,0.3000409305095672,1.0,1.0,0.0,1.0,-1.617186427116394,1.617184281349182,2.1181015199545072e-06,1.230018138885498,0.0,0.0,0.0,37.72201919555664,29.0,52.02476501464844,-0.0,345.0409545898437,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.8554083108901978,0.1750210672616958,0.157173216342926,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.8659499287605286,0.181752860546112,0.1717725545167923,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557556152344,0.8528538942337036,0.1734304130077362,0.1211267933249473,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8227014541625977,0.1547282934188842,0.1462865471839904,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.843294084072113,0.1672311276197433,0.7510542869567871,290.0562744140625,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.33721923828125,290.0592346191406,1.0,0.3000409305095672,1.0,1.0,0.0,1.0,-1.617186427116394,1.617184281349182,2.1181015199545072e-06,1.230018138885498,0.0,0.0,0.0,37.72201919555664,29.0,52.02476501464844,-0.0,345.0409545898437,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07452392578125,0.8796760439872742,0.1768594980239868,0.1587040275335312,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746154785156,0.8911438584327698,0.1837994903326034,0.1735768169164657,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07452392578125,0.877006471157074,0.1752989441156387,0.1223367601633071,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.8450763821601868,0.1566798985004425,0.1480017602443695,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.074462890625,0.8661187887191772,0.1687057763338089,0.7570574879646301,290.07501220703125,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3447265625,290.0779724121094,1.0,0.2993990480899811,1.0,1.0,0.0,1.0,-1.6319100856781006,1.631907939910889,2.1549174107349245e-06,1.241592526435852,0.0,0.0,0.0,35.49800109863281,29.0,52.03173065185547,-0.0,346.4613952636719,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932922363281,0.918523132801056,0.178745836019516,0.1602527052164077,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933837890625,0.9324332475662231,0.1859025806188583,0.1754079163074493,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932922363281,0.9154731035232544,0.1772201955318451,0.1235639601945877,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.8805894255638123,0.1586887538433075,0.1497446149587631,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.9025214314460754,0.1702346801757812,0.7631785273551941,290.0937805175781,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.352294921875,290.0967102050781,1.0,0.2980912923812866,1.0,1.0,0.0,1.0,-1.6468828916549685,1.6468806266784668,2.192756255681161e-06,1.2533538341522217,0.0,0.0,0.0,32.60898971557617,25.0,52.035423278808594,-0.0,346.1571350097656,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.9844300746917723,0.1826206594705581,0.1635620146989822,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.98259174823761,0.1906860619783401,0.1711207032203674,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.9821513295173644,0.181181788444519,0.1261942386627197,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312255859375,0.9475388526916504,0.1628396958112716,0.1534815579652786,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9692580699920654,0.1734178066253662,0.7765740156173706,290.1319274902344,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3683166503906,290.1347045898437,1.0,0.2963019609451294,1.0,1.0,0.0,1.0,-1.6609512567520142,1.6609491109848022,2.2290691958914977e-06,1.2647279500961304,0.0,0.0,0.0,29.1658935546875,45.0,52.31586837768555,-0.0,345.5482177734375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314697265625,0.9844300746917723,0.1826206594705581,0.1635620146989822,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.98259174823761,0.1906860619783401,0.1711207032203674,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.9821513295173644,0.181181788444519,0.1261942386627197,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1312255859375,0.9475388526916504,0.1628396958112716,0.1534815579652786,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.9692580699920654,0.1734178066253662,0.7765740156173706,290.1319274902344,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3683166503906,290.1347045898437,1.0,0.2963019609451294,1.0,1.0,0.0,1.0,-1.6609512567520142,1.6609491109848022,2.2290691958914977e-06,1.2647279500961304,0.0,0.0,0.0,29.1658935546875,45.0,52.31586837768555,-0.0,345.5482177734375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.9832799434661864,0.1866689473390579,0.1671577244997024,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676330566406,0.9707148671150208,0.1972602605819702,0.1687727868556976,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.9811950922012328,0.1853462606668472,0.1290663182735443,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675109863281,0.947689175605774,0.1672147959470749,0.1575652509927749,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676025390625,0.9671390056610109,0.1768334060907364,0.7916257977485657,290.1681213378906,289.82733154296875,290.2166748046875,288.7543029785156,290.2154541015625,297.3901062011719,290.1710205078125,1.0,0.3035403192043304,1.0,1.0,0.0,1.0,-1.697333574295044,1.6973313093185425,2.322984983038623e-06,1.292720079421997,0.0,0.0,0.0,30.451520919799805,65.0,51.581817626953125,-0.0,366.8834533691406,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.9832799434661864,0.1866689473390579,0.1671577244997024,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676330566406,0.9707148671150208,0.1972602605819702,0.1687727868556976,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676940917969,0.9811950922012328,0.1853462606668472,0.1290663182735443,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675109863281,0.947689175605774,0.1672147959470749,0.1575652509927749,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676025390625,0.9671390056610109,0.1768334060907364,0.7916257977485657,290.1681213378906,289.82733154296875,290.2166748046875,288.7543029785156,290.2154541015625,297.3901062011719,290.1710205078125,1.0,0.3035403192043304,1.0,1.0,0.0,1.0,-1.697333574295044,1.6973313093185425,2.322984983038623e-06,1.292720079421997,0.0,0.0,0.0,30.451520919799805,65.0,51.581817626953125,-0.0,366.8834533691406,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.9452062249183656,0.1908750981092453,0.1710170656442642,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.9638283252716064,0.2011842280626297,0.1901343017816543,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.9429288506507874,0.189701497554779,0.1321662366390228,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.907612144947052,0.1718042194843292,0.1619796752929687,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054443359375,0.9252370595932008,0.1804477274417877,0.8082312345504761,290.2060241699219,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.40240478515625,290.208984375,1.0,0.3184832632541656,1.0,1.0,0.0,1.0,-1.7672398090362549,1.7672373056411743,2.511533466531546e-06,1.3475544452667236,0.0,0.0,0.0,35.16335678100586,85.0,52.42015838623047,-0.0,418.0755310058594,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.9452062249183656,0.1908750981092453,0.1710170656442642,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2057189941406,0.9638283252716064,0.2011842280626297,0.1901343017816543,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055358886719,0.9429288506507874,0.189701497554779,0.1321662366390228,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.907612144947052,0.1718042194843292,0.1619796752929687,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054443359375,0.9252370595932008,0.1804477274417877,0.8082312345504761,290.2060241699219,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.40240478515625,290.208984375,1.0,0.3184832632541656,1.0,1.0,0.0,1.0,-1.7672398090362549,1.7672373056411743,2.511533466531546e-06,1.3475544452667236,0.0,0.0,0.0,35.16335678100586,85.0,52.42015838623047,-0.0,418.0755310058594,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8460134267807007,0.1950819939374923,0.1752341985702514,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8602578043937683,0.2054707407951355,0.1942766457796096,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.844576895236969,0.1940922886133194,0.1355682462453842,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.8197154998779297,0.1764520406723022,0.1668247431516647,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8309450745582581,0.1840791851282119,0.8266958594322205,290.24395751953125,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4132995605469,290.2467346191406,1.0,0.3363844752311706,1.0,1.0,0.0,1.0,-1.798709511756897,1.7987068891525269,2.599113486212445e-06,1.3720592260360718,0.0,0.0,0.0,48.04548645019531,73.0,52.2380256652832,-0.0,479.0755920410156,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8460134267807007,0.1950819939374923,0.1752341985702514,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8602578043937683,0.2054707407951355,0.1942766457796096,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.844576895236969,0.1940922886133194,0.1355682462453842,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24334716796875,0.8197154998779297,0.1764520406723022,0.1668247431516647,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8309450745582581,0.1840791851282119,0.8266958594322205,290.24395751953125,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4132995605469,290.2467346191406,1.0,0.3363844752311706,1.0,1.0,0.0,1.0,-1.798709511756897,1.7987068891525269,2.599113486212445e-06,1.3720592260360718,0.0,0.0,0.0,48.04548645019531,73.0,52.2380256652832,-0.0,479.0755920410156,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8343244791030884,0.1972270458936691,0.1772545576095581,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8480383157730103,0.2077929228544235,0.1965429782867431,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8330857157707214,0.1963401585817337,0.1372091770172119,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.808829665184021,0.1788359135389328,0.1691736578941345,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.8193919658660889,0.1859469711780548,0.8355345129966736,290.2629089355469,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4193115234375,290.265625,1.0,0.3418888747692108,1.0,1.0,0.0,1.0,-1.8192617893219,1.8192591667175293,2.6573416107567027e-06,1.388105869293213,0.0,0.0,0.0,51.44895553588867,73.0,52.28165817260742,-0.0,502.8193054199219,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813415527344,0.8327034711837769,0.1994087398052215,0.1792292594909668,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8464589715003967,0.2102048695087433,0.1988150477409362,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813415527344,0.831619381904602,0.1986288577318191,0.1388182640075683,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811889648437,0.8078164458274841,0.1812638938426971,0.1714831590652465,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8175780177116394,0.1878559440374374,0.8441691398620605,290.2817687988281,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42486572265625,290.2844543457031,1.0,0.3458009660243988,1.0,1.0,0.0,1.0,-1.839435696601868,1.8394330739974976,2.715203208936145e-06,1.4038255214691162,0.0,0.0,0.0,52.92438507080078,61.0,52.2542724609375,-0.0,520.7725830078125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8476084470748901,0.2038948088884353,0.1831395477056503,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.8624820709228516,0.2152546495199203,0.2034322321414947,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8467928767204285,0.2033402323722839,0.1420140266418457,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8237617611885071,0.1862627267837524,0.17608043551445,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8316627144813538,0.1918098032474517,0.8613032698631287,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4366760253906,290.3220520019531,1.0,0.3499467670917511,1.0,1.0,0.0,1.0,-1.8796093463897705,1.8796066045761108,2.8325619041424943e-06,1.43508780002594,0.0,0.0,0.0,52.04410171508789,49.0,52.19224166870117,-0.0,545.375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8476084470748901,0.2038948088884353,0.1831395477056503,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.319091796875,0.8624820709228516,0.2152546495199203,0.2034322321414947,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.8467928767204285,0.2033402323722839,0.1420140266418457,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8237617611885071,0.1862627267837524,0.17608043551445,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8316627144813538,0.1918098032474517,0.8613032698631287,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4366760253906,290.3220520019531,1.0,0.3499467670917511,1.0,1.0,0.0,1.0,-1.8796093463897705,1.8796066045761108,2.8325619041424943e-06,1.43508780002594,0.0,0.0,0.0,52.04410171508789,49.0,52.19224166870117,-0.0,545.375,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.8893766403198242,0.20855213701725,0.1870554983615875,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.356689453125,0.906478464603424,0.2205674201250076,0.208153948187828,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.8888267874717712,0.2082393765449524,0.1452253311872482,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.8638116717338562,0.1914616972208023,0.1807102560997009,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.870938241481781,0.1959540396928787,0.8785495162010193,290.3570251464844,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4491271972656,290.3595886230469,1.0,0.3506094813346863,1.0,1.0,0.0,1.0,-1.920108675956726,1.9201058149337769,2.953728426291491e-06,1.4665518999099731,0.0,0.0,0.0,47.30973434448242,37.0,52.13526916503906,-0.0,558.5316772460938,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.8893766403198242,0.20855213701725,0.1870554983615875,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.356689453125,0.906478464603424,0.2205674201250076,0.208153948187828,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.35662841796875,0.8888267874717712,0.2082393765449524,0.1452253311872482,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.8638116717338562,0.1914616972208023,0.1807102560997009,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.870938241481781,0.1959540396928787,0.8785495162010193,290.3570251464844,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4491271972656,290.3595886230469,1.0,0.3506094813346863,1.0,1.0,0.0,1.0,-1.920108675956726,1.9201058149337769,2.953728426291491e-06,1.4665518999099731,0.0,0.0,0.0,47.30973434448242,37.0,52.13526916503906,-0.0,558.5316772460938,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.9795420169830322,0.2133731395006179,0.1910342276096344,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943786621094,0.9950615167617798,0.2261814922094345,0.2130341976881027,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.979376256465912,0.2133211195468902,0.1484981626272201,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9534083604812622,0.1968567222356796,0.1854358315467834,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9597703814506532,0.2002843767404556,0.8962063789367676,290.39471435546875,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.462158203125,290.397216796875,1.0,0.3489715754985809,1.0,1.0,0.0,1.0,-1.9583953619003296,1.9583922624588013,3.071053015446523e-06,1.4963693618774414,0.0,0.0,0.0,40.21109008789063,57.0,52.16212844848633,-0.0,563.5227661132812,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
