time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.9795420169830322,0.2133731395006179,0.1910342276096344,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3943786621094,0.9950615167617798,0.2261814922094345,0.2130341976881027,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.979376256465912,0.2133211195468902,0.1484981626272201,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9534083604812622,0.1968567222356796,0.1854358315467834,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.9597703814506532,0.2002843767404556,0.8962063789367676,290.39471435546875,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.462158203125,290.397216796875,1.0,0.3489715754985809,1.0,1.0,0.0,1.0,-1.9583953619003296,1.9583922624588013,3.071053015446523e-06,1.4963693618774414,0.0,0.0,0.0,40.21109008789063,57.0,52.16212844848633,-0.0,563.5227661132812,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.9835382699966432,0.2183243632316589,0.1954452246427536,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.990050196647644,0.232766181230545,0.2107808291912078,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.9837443828582764,0.2185607552528381,0.1521241068840026,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.95982164144516,0.202426865696907,0.1906543374061584,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.964114546775818,0.2047832757234573,0.9161671996116638,290.4317932128906,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4784545898437,290.43426513671875,1.0,0.3566880226135254,1.0,1.0,0.0,1.0,-1.9987504482269287,1.9987472295761108,3.1968199891707627e-06,1.527340531349182,0.0,0.0,0.0,41.53682708740234,77.0,51.78315353393555,-0.0,596.9591064453125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.9835382699966432,0.2183243632316589,0.1954452246427536,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4314270019531,0.990050196647644,0.232766181230545,0.2107808291912078,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.431396484375,0.9837443828582764,0.2185607552528381,0.1521241068840026,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.95982164144516,0.202426865696907,0.1906543374061584,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313049316406,0.964114546775818,0.2047832757234573,0.9161671996116638,290.4317932128906,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4784545898437,290.43426513671875,1.0,0.3566880226135254,1.0,1.0,0.0,1.0,-1.9987504482269287,1.9987472295761108,3.1968199891707627e-06,1.527340531349182,0.0,0.0,0.0,41.53682708740234,77.0,51.78315353393555,-0.0,596.9591064453125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4498291015625,0.9790436029434204,0.2208618968725204,0.1977261453866958,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4499206542969,0.9963900446891784,0.2357190996408462,0.2220654487609863,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4498291015625,0.9794592261314392,0.2212562263011932,0.1540049314498901,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.44970703125,0.9553809762001038,0.205295905470848,0.1933630108833313,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4497375488281,0.9588401913642884,0.2071142494678497,0.9266113638877868,290.4502258300781,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.48504638671875,290.4527587890625,1.0,0.3635239005088806,1.0,1.0,0.0,1.0,-2.034873962402344,2.0348706245422363,3.311856744403485e-06,1.5551280975341797,0.0,0.0,0.0,43.26433944702149,77.0,51.77205276489258,-0.0,630.1309814453125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9395840167999268,0.2233876734972,0.2001451700925827,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46923828125,0.9621177911758424,0.2384650856256485,0.2248729467391967,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9403482675552368,0.2239493280649185,0.1559996604919433,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.913979172706604,0.2081679254770279,0.1962310969829559,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.9165754318237304,0.2094435542821884,0.937796711921692,290.46954345703125,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4896850585937,290.4719543457031,1.0,0.3712585866451263,1.0,1.0,0.0,1.0,-2.058634281158448,2.05863094329834,3.3892674764501862e-06,1.5737539529800415,0.0,0.0,0.0,48.02058410644531,97.0,52.16659164428711,-0.0,666.17138671875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8707228899002075,0.2284861356019973,0.205096423625946,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.89039546251297,0.2442175447940826,0.2306394129991531,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8717807531356812,0.2294096499681472,0.1600963026285171,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8518808484077454,0.2140008211135864,0.2021266371011734,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8524731993675232,0.2141776233911514,0.960862636566162,290.5071105957031,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4997253417969,290.5094909667969,1.0,0.3893879652023315,1.0,1.0,0.0,1.0,-2.111211061477661,2.1112074851989746,3.563015070540132e-06,1.6143317222595217,0.0,0.0,0.0,60.18467330932617,117.0,52.13566589355469,-0.0,753.3873901367188,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8707228899002075,0.2284861356019973,0.205096423625946,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068359375,0.89039546251297,0.2442175447940826,0.2306394129991531,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.8717807531356812,0.2294096499681472,0.1600963026285171,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8518808484077454,0.2140008211135864,0.2021266371011734,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8524731993675232,0.2141776233911514,0.960862636566162,290.5071105957031,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.4997253417969,290.5094909667969,1.0,0.3893879652023315,1.0,1.0,0.0,1.0,-2.111211061477661,2.1112074851989746,3.563015070540132e-06,1.6143317222595217,0.0,0.0,0.0,60.18467330932617,117.0,52.13566589355469,-0.0,753.3873901367188,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8240433931350708,0.2336396425962448,0.2102071642875671,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8415411114692688,0.250210165977478,0.2367720901966095,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8253678679466248,0.2349588274955749,0.1643409430980682,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8081250190734863,0.2199403643608093,0.208239808678627,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8073264956474304,0.2190029025077819,0.984890341758728,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5099182128906,290.5470275878906,1.0,0.4097519814968109,1.0,1.0,0.0,1.0,-2.1660149097442627,2.166011333465576,3.749041752598714e-06,1.6565724611282349,0.0,0.0,0.0,75.43891906738281,105.0,52.12261962890625,-0.0,858.2606201171875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8240433931350708,0.2336396425962448,0.2102071642875671,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8415411114692688,0.250210165977478,0.2367720901966095,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8253678679466248,0.2349588274955749,0.1643409430980682,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8081250190734863,0.2199403643608093,0.208239808678627,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.8073264956474304,0.2190029025077819,0.984890341758728,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5099182128906,290.5470275878906,1.0,0.4097519814968109,1.0,1.0,0.0,1.0,-2.1660149097442627,2.166011333465576,3.749041752598714e-06,1.6565724611282349,0.0,0.0,0.0,75.43891906738281,105.0,52.12261962890625,-0.0,858.2606201171875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8166254758834839,0.2388753741979599,0.2150397598743438,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.834511935710907,0.256390243768692,0.2427291721105575,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8183738589286804,0.2406149953603744,0.1683888882398605,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8015994429588318,0.2259994745254516,0.2141002565622329,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.7994446754455566,0.223933458328247,1.0076557397842407,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5202331542969,290.5846252441406,1.0,0.4207954108715057,1.0,1.0,0.0,1.0,-2.2182259559631348,2.21822190284729,3.931034825654933e-06,1.696828842163086,0.0,0.0,0.0,81.6061782836914,93.0,52.13270568847656,-0.0,931.2974243164062,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8166254758834839,0.2388753741979599,0.2150397598743438,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.834511935710907,0.256390243768692,0.2427291721105575,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8183738589286804,0.2406149953603744,0.1683888882398605,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.8015994429588318,0.2259994745254516,0.2141002565622329,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.7994446754455566,0.223933458328247,1.0076557397842407,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5202331542969,290.5846252441406,1.0,0.4207954108715057,1.0,1.0,0.0,1.0,-2.2182259559631348,2.21822190284729,3.931034825654933e-06,1.696828842163086,0.0,0.0,0.0,81.6061782836914,93.0,52.13270568847656,-0.0,931.2974243164062,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.8290103077888489,0.2442599534988403,0.2197326421737671,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8479308485984802,0.2627753913402557,0.2486000061035156,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8311690092086792,0.2464349567890167,0.1723393201828003,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8158381581306458,0.232230007648468,0.2198363542556762,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.812553346157074,0.229022815823555,1.029773473739624,290.6199035644531,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.531005859375,290.62213134765625,1.0,0.426516979932785,1.0,1.0,0.0,1.0,-2.269120693206787,2.269116401672364,4.1127468648483045e-06,1.7359898090362549,0.0,0.0,0.0,80.8160400390625,81.0,52.0683822631836,-0.0,979.260986328125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.8290103077888489,0.2442599534988403,0.2197326421737671,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8479308485984802,0.2627753913402557,0.2486000061035156,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8311690092086792,0.2464349567890167,0.1723393201828003,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8158381581306458,0.232230007648468,0.2198363542556762,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.812553346157074,0.229022815823555,1.029773473739624,290.6199035644531,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.531005859375,290.62213134765625,1.0,0.426516979932785,1.0,1.0,0.0,1.0,-2.269120693206787,2.269116401672364,4.1127468648483045e-06,1.7359898090362549,0.0,0.0,0.0,80.8160400390625,81.0,52.0683822631836,-0.0,979.260986328125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8409198522567749,0.2470125257968902,0.2220655232667923,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8609475493431091,0.2660447955131531,0.2515375018119812,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8433623909950256,0.2494114637374878,0.1743080765008926,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8281853795051575,0.2354150414466858,0.2226985245943069,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8243659734725952,0.2316333502531051,1.0407865047454834,290.6386413574219,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5365600585937,290.6408386230469,1.0,0.4280371069908142,1.0,1.0,0.0,1.0,-2.294485569000244,2.2944812774658203,4.204908691463061e-06,1.7554888725280762,0.0,0.0,0.0,78.65255737304688,81.0,52.03621673583984,-0.0,996.947998046875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8573169708251953,0.2498059570789337,0.2244014292955398,297.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8788236975669861,0.2693654894828796,0.2544881105422973,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8601285219192505,0.2524337470531463,0.1762824356555938,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8445475697517395,0.2386484742164611,0.2255705893039703,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.8399808406829834,0.2342899590730667,1.051836013793945,290.6573791503906,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5422058105469,290.6595458984375,1.0,0.4289323389530182,1.0,1.0,0.0,1.0,-2.319931983947754,2.31992769241333,4.298436124372529e-06,1.7750402688980105,0.0,0.0,0.0,75.60685729980469,69.0,52.00667190551758,-0.0,1011.5547485351562,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.9090014100074768,0.2555047571659088,0.229101225733757,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.9361454844474792,0.2761484086513519,0.2604463696479797,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.9129213094711304,0.2586061060428619,0.1802633553743362,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.8958073258399963,0.2452512830495834,0.2313656955957412,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.8892195224761963,0.2397333830595016,1.0741509199142456,290.6947937011719,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5536804199219,290.6969299316406,1.0,0.4294920861721039,1.0,1.0,0.0,1.0,-2.371288776397705,2.371284246444702,4.490447736316128e-06,1.814470052719116,0.0,0.0,0.0,67.61592864990234,57.0,51.95493698120117,-0.0,1034.3572998046875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.9090014100074768,0.2555047571659088,0.229101225733757,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.9361454844474792,0.2761484086513519,0.2604463696479797,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.9129213094711304,0.2586061060428619,0.1802633553743362,297.578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69439697265625,0.8958073258399963,0.2452512830495834,0.2313656955957412,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943664550781,0.8892195224761963,0.2397333830595016,1.0741509199142456,290.6947937011719,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5536804199219,290.6969299316406,1.0,0.4294920861721039,1.0,1.0,0.0,1.0,-2.371288776397705,2.371284246444702,4.490447736316128e-06,1.814470052719116,0.0,0.0,0.0,67.61592864990234,57.0,51.95493698120117,-0.0,1034.3572998046875,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323913574219,0.9890488386154176,0.261322021484375,0.2339210957288742,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.9987922310829164,0.28334641456604,0.2560542225837707,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.9924986958503724,0.264921098947525,0.1843538880348205,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.9785752296447754,0.2520088255405426,0.2373202741146087,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.970749020576477,0.2453247159719467,1.097191572189331,290.7327575683594,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5658264160156,290.7348022460937,1.0,0.4285180568695068,1.0,1.0,0.0,1.0,-2.412670850753784,2.412666082382202,4.649292350222822e-06,1.8467413187026973,0.0,0.0,0.0,59.27495956420898,77.0,52.262001037597656,-0.0,1044.9703369140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323913574219,0.9890488386154176,0.261322021484375,0.2339210957288742,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.9987922310829164,0.28334641456604,0.2560542225837707,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.732421875,0.9924986958503724,0.264921098947525,0.1843538880348205,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.9785752296447754,0.2520088255405426,0.2373202741146087,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.970749020576477,0.2453247159719467,1.097191572189331,290.7327575683594,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5658264160156,290.7348022460937,1.0,0.4285180568695068,1.0,1.0,0.0,1.0,-2.412670850753784,2.412666082382202,4.649292350222822e-06,1.8467413187026973,0.0,0.0,0.0,59.27495956420898,77.0,52.262001037597656,-0.0,1044.9703369140625,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.54742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645263671875,0.9966173768043518,0.266514390707016,0.2385222315788269,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645263671875,0.9984336495399476,0.2911984026432037,0.2530777752399444,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645263671875,0.9986530542373656,0.2706552743911743,0.1870952248573303,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644958496094,0.9880966544151306,0.2580669820308685,0.2429706901311874,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7644348144531,0.9799092411994934,0.2503602802753448,1.1194185018539429,290.76483154296875,289.1054077148437,290.79888916015625,289.14434814453125,290.7980651855469,297.5820007324219,290.76690673828125,1.0,0.4353714287281036,1.0,1.0,0.0,1.0,-2.45031213760376,2.450307130813598,4.794234428118216e-06,1.875010132789612,0.9614784717559814,0.9614784717559814,0.0,60.19516372680664,77.0,51.60454177856445,-0.0,1091.2696533203125,1.0,283.1598205566406,287.84375,290.389892578125,290.6861267089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.930808655513132e-21,-2.9654045297049577e-21,-2.965404327756566e-21,0.0,0.0,-0.0,3.3068383345380425e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608947753906,0.9964430332183838,0.2672391831874847,0.2391733527183532,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608642578125,0.9985612034797668,0.2922850549221039,0.2540865242481231,297.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7608337402344,0.9987410306930542,0.2714707255363464,0.1878098100423813,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.76104736328125,0.9880557656288148,0.2589163780212402,0.2437711805105209,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7611694335937,0.9797292947769164,0.2510688900947571,1.1225850582122805,290.7593078613281,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.58428955078125,290.710205078125,1.0,0.436784029006958,1.0,1.0,0.0,1.0,-2.4579005241394043,2.4578957557678223,4.823867129744031e-06,1.8807796239852903,0.9641740918159484,0.9641740918159484,0.0,60.5782356262207,97.0,1321.097900390625,-0.0,1101.5078125,1.0,283.1786193847656,289.05548095703125,290.37164306640625,290.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,3279.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.4631400406360626,0.4631550312042236,2.3937278115226945e-07,2.9020304679870605,2.902017831802368,1.2714139302261174e-05,0.0,0.0,-0.0,2692.20654296875,0.0,9.755908966064451,1104.6181640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.907276690006256,0.2584204375743866,0.236017420887947,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819580078125,0.9442142844200134,0.2884858846664428,0.2758370339870453,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.9156712293624878,0.2660094499588012,0.1881631314754486,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9020430445671082,0.2557923495769501,0.2444819658994674,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866271972656,0.891624391078949,0.2468670606613159,1.1211562156677246,287.3761291503906,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4855041503906,287.3310241699219,1.0,0.4494348466396332,1.0,1.0,0.0,1.0,-2.479917526245117,2.479912519454956,4.913452357868664e-06,1.8991323709487915,0.9124435186386108,0.9124435186386108,0.0,73.42208862304688,117.0,14777.21484375,-0.0,1181.0374755859375,1.0,283.1739807128906,286.71502685546875,292.28826904296875,292.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,2986.451416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408806279301643,1.0,0.0,0.0,1.0722033977508545,1.0722055435180664,7.695382464589785e-08,4.265651226043701,4.265641212463379,9.788260285858996e-06,0.0,0.0,-0.0,4437.31787109375,0.0,38.62273406982422,1895.39990234375,0.0,0.0,0.2761259377002716,1.0,0.0,3.0,1.0,0.0
12387240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.907276690006256,0.2584204375743866,0.236017420887947,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819580078125,0.9442142844200134,0.2884858846664428,0.2758370339870453,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.9156712293624878,0.2660094499588012,0.1881631314754486,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9020430445671082,0.2557923495769501,0.2444819658994674,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3866271972656,0.891624391078949,0.2468670606613159,1.1211562156677246,287.3761291503906,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4855041503906,287.3310241699219,1.0,0.4494348466396332,1.0,1.0,0.0,1.0,-2.479917526245117,2.479912519454956,4.913452357868664e-06,1.8991323709487915,0.9124435186386108,0.9124435186386108,0.0,73.42208862304688,117.0,14777.21484375,-0.0,1181.0374755859375,1.0,283.1739807128906,286.71502685546875,292.28826904296875,292.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,2986.451416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0408806279301643,1.0,0.0,0.0,1.0722033977508545,1.0722055435180664,7.695382464589785e-08,4.265651226043701,4.265641212463379,9.788260285858996e-06,0.0,0.0,-0.0,4437.31787109375,0.0,38.62273406982422,1895.39990234375,0.0,0.0,0.2761259377002716,1.0,0.0,3.0,1.0,0.0
12387300,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940795898437,0.844886839389801,0.2526814341545105,0.2310451567173004,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8769468069076538,0.2844220399856567,0.2724249064922333,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.993408203125,0.8536108136177063,0.261835902929306,0.1855356693267822,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99420166015625,0.8435453176498413,0.252713531255722,0.2420883476734161,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.8338581919670105,0.2430784106254577,1.1069331169128418,286.98779296875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4246826171875,286.9553527832031,1.0,0.4542508423328399,1.0,1.0,0.0,1.0,-2.4467215538024902,2.446716785430908,4.782917585544055e-06,1.8737013339996336,0.8950872421264648,0.8950872421264648,0.0,85.93515014648438,117.0,16785.001953125,-0.0,1194.4901123046875,1.0,283.1631164550781,286.33447265625,293.1607971191406,293.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,4714.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1825106143951416,1.0,0.0,0.0,1.32078218460083,1.320785403251648,1.1641256492112009e-07,4.265915393829346,4.265905857086182,9.786002010514494e-06,0.0,0.0,-0.0,4720.4130859375,0.0,72.64605712890625,1895.4359130859373,0.0,0.0,0.334783136844635,1.0,0.0,3.0,1.0,0.0
12387360,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157897949219,0.806830883026123,0.2481627762317657,0.2269175201654434,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139892578125,0.8380936980247498,0.2811430692672729,0.2694601118564605,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7151794433594,0.8167784810066223,0.2584213316440582,0.1832566410303115,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157287597656,0.80790776014328,0.2501227557659149,0.2399050891399383,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71636962890625,0.7968908548355103,0.2396830767393112,1.093177318572998,286.7110290527344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.37286376953125,286.6869506835937,1.0,0.4588207006454468,1.0,1.0,0.0,1.0,-2.416301965713501,2.416297435760498,4.664638709073188e-06,1.850258231163025,0.8771796822547913,0.8771796822547913,0.0,97.42609405517578,105.0,18119.716796875,-0.0,1206.4906005859375,1.0,283.15643310546875,286.0755615234375,293.6717834472656,294.74334716796875,293.1499938964844,293.1499938964844,283.1499938964844,6583.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661028444766998,1.0,0.0,0.0,1.526513695716858,1.5265179872512815,1.5548765475159598e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4892.85205078125,0.0,113.05099487304688,1895.4371337890625,0.0,219.5050506591797,0.3826000988483429,1.0,0.0,3.0,1.0,0.0
12387420,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.7777302861213684,0.2423856705427169,0.2211708426475525,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.8127919435501099,0.2769213020801544,0.2651397883892059,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.386962890625,0.7896711230278015,0.2539061605930328,0.1798636615276336,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38720703125,0.7818008661270142,0.2466937154531479,0.2364993244409561,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.7692393660545349,0.2345455139875412,1.069480299949646,286.3848571777344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.30035400390625,286.3726501464844,1.0,0.4579058289527893,1.0,1.0,0.0,1.0,-2.367552757263184,2.3675482273101807,4.478242317418335e-06,1.81265652179718,0.8406988382339478,0.8406988382339478,0.0,105.63805389404295,93.0,19496.455078125,-0.0,1183.6732177734375,1.0,283.1512145996094,285.77545166015625,293.2795104980469,294.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,10148.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597649335861206,1.0,0.0,0.0,1.798520803451538,1.7985268831253052,2.15836209349618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.32470703125,0.0,188.61231994628903,1895.4371337890625,0.0,915.7957763671876,0.4533048272132873,1.0,0.0,3.0,1.0,0.0
12387480,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.7777302861213684,0.2423856705427169,0.2211708426475525,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.8127919435501099,0.2769213020801544,0.2651397883892059,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.386962890625,0.7896711230278015,0.2539061605930328,0.1798636615276336,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38720703125,0.7818008661270142,0.2466937154531479,0.2364993244409561,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3876037597656,0.7692393660545349,0.2345455139875412,1.069480299949646,286.3848571777344,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.30035400390625,286.3726501464844,1.0,0.4579058289527893,1.0,1.0,0.0,1.0,-2.367552757263184,2.3675482273101807,4.478242317418335e-06,1.81265652179718,0.8406988382339478,0.8406988382339478,0.0,105.63805389404295,93.0,19496.455078125,-0.0,1183.6732177734375,1.0,283.1512145996094,285.77545166015625,293.2795104980469,294.79986572265625,293.1499938964844,293.1499938964844,283.1499938964844,10148.1103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597649335861206,1.0,0.0,0.0,1.798520803451538,1.7985268831253052,2.15836209349618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.32470703125,0.0,188.61231994628903,1895.4371337890625,0.0,915.7957763671876,0.4533048272132873,1.0,0.0,3.0,1.0,0.0
12387540,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.7760642766952515,0.2396432161331176,0.2180820703506469,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8126658201217651,0.2752440571784973,0.2629667222499847,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.7890100479125977,0.2519069612026214,0.1780399531126022,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.7818909883499146,0.2453870177268982,0.2347529083490371,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.7673953771591187,0.2315734475851059,1.0536487102508545,286.2204284667969,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2613220214844,286.2149963378906,1.0,0.4524324238300323,1.0,1.0,0.0,1.0,-2.3379065990448,2.337902307510376,4.366673238109797e-06,1.7897001504898071,0.8037961721420288,0.8037961721420288,0.0,103.62834167480467,81.0,20134.544921875,-0.0,1142.1834716796875,1.0,283.1501770019531,285.6247253417969,292.6193542480469,294.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,13603.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751543879508972,1.0,0.0,0.0,1.9551260471344,1.955133438110352,2.550603142026376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.89794921875,0.0,248.75445556640625,1895.4371337890625,0.0,1420.465576171875,0.4944550395011902,1.0,0.0,3.0,1.0,0.0
12387600,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.7760642766952515,0.2396432161331176,0.2180820703506469,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8126658201217651,0.2752440571784973,0.2629667222499847,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.7890100479125977,0.2519069612026214,0.1780399531126022,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.7818909883499146,0.2453870177268982,0.2347529083490371,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.7673953771591187,0.2315734475851059,1.0536487102508545,286.2204284667969,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2613220214844,286.2149963378906,1.0,0.4524324238300323,1.0,1.0,0.0,1.0,-2.3379065990448,2.337902307510376,4.366673238109797e-06,1.7897001504898071,0.8037961721420288,0.8037961721420288,0.0,103.62834167480467,81.0,20134.544921875,-0.0,1142.1834716796875,1.0,283.1501770019531,285.6247253417969,292.6193542480469,294.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,13603.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751543879508972,1.0,0.0,0.0,1.9551260471344,1.955133438110352,2.550603142026376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.89794921875,0.0,248.75445556640625,1895.4371337890625,0.0,1420.465576171875,0.4944550395011902,1.0,0.0,3.0,1.0,0.0
12387660,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.7888612747192383,0.2384958118200302,0.2165315896272659,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.8261745572090149,0.2750617861747741,0.2622576951980591,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.8028517961502075,0.2513583302497864,0.1772687882184982,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.7961917519569397,0.2453816384077072,0.2342471480369568,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.7794085741043091,0.2300100177526474,1.0441547632217407,286.16375732421875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2415771484375,286.16290283203125,1.0,0.4448030292987823,1.0,1.0,0.0,1.0,-2.322244167327881,2.322239875793457,4.308317329559941e-06,1.7775661945343018,0.7675253748893738,0.7675253748893738,0.0,96.37486267089844,69.0,20306.17578125,-0.0,1096.135009765625,1.0,283.1500244140625,285.5736694335937,292.2637939453125,293.7362365722656,293.1499938964844,293.1499938964844,283.1499938964844,16514.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677322506904602,1.0,0.0,0.0,2.003932476043701,2.00394058227539,2.679535668903555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.44140625,0.0,276.9849548339844,1895.4371337890625,0.0,1436.58984375,0.5104286670684814,1.0,0.0,3.0,1.0,0.0
12387720,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.7888612747192383,0.2384958118200302,0.2165315896272659,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.8261745572090149,0.2750617861747741,0.2622576951980591,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639099121094,0.8028517961502075,0.2513583302497864,0.1772687882184982,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639404296875,0.7961917519569397,0.2453816384077072,0.2342471480369568,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1639709472656,0.7794085741043091,0.2300100177526474,1.0441547632217407,286.16375732421875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2415771484375,286.16290283203125,1.0,0.4448030292987823,1.0,1.0,0.0,1.0,-2.322244167327881,2.322239875793457,4.308317329559941e-06,1.7775661945343018,0.7675253748893738,0.7675253748893738,0.0,96.37486267089844,69.0,20306.17578125,-0.0,1096.135009765625,1.0,283.1500244140625,285.5736694335937,292.2637939453125,293.7362365722656,293.1499938964844,293.1499938964844,283.1499938964844,16514.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677322506904602,1.0,0.0,0.0,2.003932476043701,2.00394058227539,2.679535668903555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.44140625,0.0,276.9849548339844,1895.4371337890625,0.0,1436.58984375,0.5104286670684814,1.0,0.0,3.0,1.0,0.0
12387780,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.8121760487556458,0.2381969392299652,0.2157278954982757,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8497868180274963,0.2756985127925873,0.2622996270656585,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8260207176208496,0.2515958845615387,0.1770268678665161,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8202868700027466,0.2460976541042328,0.2343831956386566,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.8020654916763306,0.2292552292346954,1.0381296873092651,286.1796875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2320861816406,286.1820678710937,1.0,0.4361334443092346,1.0,1.0,0.0,1.0,-2.3139584064483643,2.3139541149139404,4.277580501366174e-06,1.7711290121078491,0.7326194047927856,0.7326194047927856,0.0,86.62681579589844,57.0,20159.83984375,-0.0,1048.7091064453125,1.0,283.1499938964844,285.5902099609375,292.156494140625,293.5625915527344,293.1499938964844,293.1499938964844,283.1499938964844,18694.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575055718421936,1.0,0.0,0.0,1.969669938087464,1.9696784019470213,2.588691359051154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.361328125,0.0,274.0833740234375,1895.4371337890625,0.0,1292.9014892578125,0.5071162581443787,1.0,0.0,3.0,1.0,0.0
12387840,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.8121760487556458,0.2381969392299652,0.2157278954982757,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8497868180274963,0.2756985127925873,0.2622996270656585,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8260207176208496,0.2515958845615387,0.1770268678665161,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8202868700027466,0.2460976541042328,0.2343831956386566,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.8020654916763306,0.2292552292346954,1.0381296873092651,286.1796875,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2320861816406,286.1820678710937,1.0,0.4361334443092346,1.0,1.0,0.0,1.0,-2.3139584064483643,2.3139541149139404,4.277580501366174e-06,1.7711290121078491,0.7326194047927856,0.7326194047927856,0.0,86.62681579589844,57.0,20159.83984375,-0.0,1048.7091064453125,1.0,283.1499938964844,285.5902099609375,292.156494140625,293.5625915527344,293.1499938964844,293.1499938964844,283.1499938964844,18694.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575055718421936,1.0,0.0,0.0,1.969669938087464,1.9696784019470213,2.588691359051154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.361328125,0.0,274.0833740234375,1895.4371337890625,0.0,1292.9014892578125,0.5071162581443787,1.0,0.0,3.0,1.0,0.0
