time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.8271915912628174,0.2383144050836563,0.215554267168045,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.8666568994522095,0.2762759923934936,0.2625525295734405,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076721191406,0.8414359092712402,0.2519654631614685,0.1770708411931991,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.835791826248169,0.2466927468776703,0.2346591800451278,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.8173385262489319,0.229139819741249,1.036225438117981,286.208251953125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2303161621094,286.2119140625,1.0,0.4316223263740539,1.0,1.0,0.0,1.0,-2.312147855758667,2.312143564224243,4.270849331078352e-06,1.769705057144165,0.7158647179603577,0.7158647179603577,0.0,81.18563079833984,57.0,19998.947265625,-0.0,1025.347412109375,1.0,283.1499938964844,285.61749267578125,292.1520080566406,293.53399658203125,293.1499938964844,293.1499938964844,283.1499938964844,19493.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471218466758728,1.0,0.0,0.0,1.9298869371414185,1.929895281791687,2.485175798483397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.27587890625,0.0,263.9271545410156,1895.4371337890625,0.0,1221.0753173828125,0.5002173781394958,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.8457196950912476,0.238585278391838,0.2155146449804306,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.8881571292877197,0.2770029604434967,0.2629422545433044,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470092773437,0.8611315488815308,0.2524802982807159,0.1772127300500869,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.8553548455238342,0.2474269866943359,0.2350610643625259,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.8352826833724976,0.229176789522171,1.0349832773208618,286.2477722167969,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2301330566406,286.25250244140625,1.0,0.4270690381526947,1.0,1.0,0.0,1.0,-2.311727285385132,2.311722993850708,4.269244982424425e-06,1.76935076713562,0.6996544003486633,0.6996544003486633,0.0,75.49234008789062,45.0,19792.931640625,-0.0,1002.4817504882812,1.0,283.1499938964844,285.6546630859375,292.1622009277344,293.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,20108.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637920081615448,1.0,0.0,0.0,1.8795779943466189,1.8795862197875977,2.3572957275064255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.93212890625,0.0,250.0543975830078,1895.4371337890625,0.0,1159.54248046875,0.4908821284770965,1.0,0.0,3.0,1.0,0.0
12388020,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.902820646762848,0.2395206987857818,0.2157844454050064,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.9554574489593506,0.2788418233394623,0.2640796601772308,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.9223182797431946,0.2538846731185913,0.1777532994747162,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.91568523645401,0.2492567896842956,0.2361983954906463,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.8900910019874573,0.2296434938907623,1.034235596656799,286.3524169921875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335510253906,286.3587646484375,1.0,0.4179758429527282,1.0,1.0,0.0,1.0,-2.3145315647125244,2.3145272731781006,4.2794804357981775e-06,1.771448254585266,0.6690171360969543,0.6690171360969543,0.0,63.60155487060547,33.0,19278.802734375,-0.0,958.529052734375,1.0,283.1499938964844,285.7514038085937,292.1954650878906,293.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,20857.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232504844665527,1.0,0.0,0.0,1.7595323324203491,1.75954008102417,2.065798128114693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.28759765625,0.0,216.8066253662109,1895.4371337890625,0.0,1065.7747802734375,0.4676986336708069,1.0,0.0,3.0,1.0,0.0
12388080,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511657714844,0.902820646762848,0.2395206987857818,0.2157844454050064,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35174560546875,0.9554574489593506,0.2788418233394623,0.2640796601772308,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.9223182797431946,0.2538846731185913,0.1777532994747162,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.91568523645401,0.2492567896842956,0.2361983954906463,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.8900910019874573,0.2296434938907623,1.034235596656799,286.3524169921875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2335510253906,286.3587646484375,1.0,0.4179758429527282,1.0,1.0,0.0,1.0,-2.3145315647125244,2.3145272731781006,4.2794804357981775e-06,1.771448254585266,0.6690171360969543,0.6690171360969543,0.0,63.60155487060547,33.0,19278.802734375,-0.0,958.529052734375,1.0,283.1499938964844,285.7514038085937,292.1954650878906,293.5233459472656,293.1499938964844,293.1499938964844,283.1499938964844,20857.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232504844665527,1.0,0.0,0.0,1.7595323324203491,1.75954008102417,2.065798128114693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.28759765625,0.0,216.8066253662109,1895.4371337890625,0.0,1065.7747802734375,0.4676986336708069,1.0,0.0,3.0,1.0,0.0
12388140,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706420898437,0.9777058959007264,0.2408318370580673,0.21656534075737,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709167480469,0.997218370437622,0.2820658683776855,0.2451604753732681,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708557128906,0.9939259886741638,0.2556492388248443,0.1786761134862899,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.9895318150520324,0.2514287531375885,0.2378387302160263,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704895019531,0.9641880989074708,0.2304866462945938,1.0360355377197266,286.4717102050781,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2431640625,286.47686767578125,1.0,0.4079572260379791,1.0,1.0,0.0,1.0,-2.298198938369751,2.298194646835327,4.2204060264339205e-06,1.7594358921051023,0.6408051252365112,0.6408051252365112,0.0,54.20750045776367,53.0,18593.255859375,-0.0,904.9935302734376,1.0,283.1499938964844,285.8614196777344,292.2228088378906,293.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,21093.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116570234298706,1.0,0.0,0.0,1.628854513168335,1.628861665725708,1.7703452215300788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.55517578125,0.0,182.747787475586,1895.4371337890625,0.0,995.626708984375,0.4419736266136169,1.0,0.0,3.0,1.0,0.0
12388200,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706420898437,0.9777058959007264,0.2408318370580673,0.21656534075737,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709167480469,0.997218370437622,0.2820658683776855,0.2451604753732681,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4708557128906,0.9939259886741638,0.2556492388248443,0.1786761134862899,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.9895318150520324,0.2514287531375885,0.2378387302160263,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4704895019531,0.9641880989074708,0.2304866462945938,1.0360355377197266,286.4717102050781,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2431640625,286.47686767578125,1.0,0.4079572260379791,1.0,1.0,0.0,1.0,-2.298198938369751,2.298194646835327,4.2204060264339205e-06,1.7594358921051023,0.6408051252365112,0.6408051252365112,0.0,54.20750045776367,53.0,18593.255859375,-0.0,904.9935302734376,1.0,283.1499938964844,285.8614196777344,292.2228088378906,293.516845703125,293.1499938964844,293.1499938964844,283.1499938964844,21093.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116570234298706,1.0,0.0,0.0,1.628854513168335,1.628861665725708,1.7703452215300788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.55517578125,0.0,182.747787475586,1895.4371337890625,0.0,995.626708984375,0.4419736266136169,1.0,0.0,3.0,1.0,0.0
12388260,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941467285156,0.9858261346817015,0.2423819899559021,0.2178587317466735,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.9958850741386414,0.2888875901699066,0.2384311854839325,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.9959741830825806,0.2582282423973083,0.176168292760849,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.9974979758262634,0.2538530826568603,0.2400164902210235,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9727101922035216,0.2316288948059082,1.0405898094177246,286.5956115722656,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2715759277344,286.6036071777344,1.0,0.4079910218715668,1.0,1.0,0.0,1.0,-2.2959933280944824,2.2959892749786377,4.211255145492032e-06,1.7571241855621338,0.6148821115493774,0.6148821115493774,0.0,53.390098571777344,73.0,17894.69921875,-0.0,899.8899536132812,1.0,283.1499938964844,285.9764099121094,292.2352600097656,293.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,21006.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998558402061462,1.0,0.0,0.0,1.499983310699463,1.4999899864196775,1.501295798789215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.388671875,0.0,152.30416870117188,1895.4371337890625,0.0,927.9974365234376,0.41660276055336,1.0,0.0,3.0,1.0,0.0
12388320,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941467285156,0.9858261346817015,0.2423819899559021,0.2178587317466735,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.9958850741386414,0.2888875901699066,0.2384311854839325,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.9959741830825806,0.2582282423973083,0.176168292760849,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.9974979758262634,0.2538530826568603,0.2400164902210235,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.9727101922035216,0.2316288948059082,1.0405898094177246,286.5956115722656,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2715759277344,286.6036071777344,1.0,0.4079910218715668,1.0,1.0,0.0,1.0,-2.2959933280944824,2.2959892749786377,4.211255145492032e-06,1.7571241855621338,0.6148821115493774,0.6148821115493774,0.0,53.390098571777344,73.0,17894.69921875,-0.0,899.8899536132812,1.0,283.1499938964844,285.9764099121094,292.2352600097656,293.4890441894531,293.1499938964844,293.1499938964844,283.1499938964844,21006.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998558402061462,1.0,0.0,0.0,1.499983310699463,1.4999899864196775,1.501295798789215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.388671875,0.0,152.30416870117188,1895.4371337890625,0.0,927.9974365234376,0.41660276055336,1.0,0.0,3.0,1.0,0.0
12388380,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.9731438159942628,0.2442656755447387,0.2195285111665725,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560729980469,0.998504638671875,0.2938509285449981,0.253643661737442,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559509277344,0.9914807677268982,0.2605981826782226,0.1821199804544448,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.987129271030426,0.2565649151802063,0.2425733506679535,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552795410156,0.9582147002220154,0.2331191450357437,1.0471885204315186,286.75732421875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28985595703125,286.7665405273437,1.0,0.4163114428520202,1.0,1.0,0.0,1.0,-2.3351058959960938,2.335101366043091,4.35478887084173e-06,1.7867351770401,0.5921268463134766,0.5921268463134766,0.0,56.34567642211914,93.0,17331.671875,-0.0,950.9031982421876,1.0,283.1499938964844,286.11474609375,292.2459716796875,293.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,20693.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873205065727234,1.0,0.0,0.0,1.3830223083496094,1.383028507232666,1.2762970413859878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.45947265625,0.0,127.41990661621094,1895.4371337890625,0.0,860.6424560546875,0.3936305642127991,1.0,0.0,3.0,1.0,0.0
12388440,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.9731438159942628,0.2442656755447387,0.2195285111665725,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7560729980469,0.998504638671875,0.2938509285449981,0.253643661737442,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7559509277344,0.9914807677268982,0.2605981826782226,0.1821199804544448,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.755859375,0.987129271030426,0.2565649151802063,0.2425733506679535,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7552795410156,0.9582147002220154,0.2331191450357437,1.0471885204315186,286.75732421875,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.28985595703125,286.7665405273437,1.0,0.4163114428520202,1.0,1.0,0.0,1.0,-2.3351058959960938,2.335101366043091,4.35478887084173e-06,1.7867351770401,0.5921268463134766,0.5921268463134766,0.0,56.34567642211914,93.0,17331.671875,-0.0,950.9031982421876,1.0,283.1499938964844,286.11474609375,292.2459716796875,293.46307373046875,293.1499938964844,293.1499938964844,283.1499938964844,20693.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873205065727234,1.0,0.0,0.0,1.3830223083496094,1.383028507232666,1.2762970413859878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.45947265625,0.0,127.41990661621094,1895.4371337890625,0.0,860.6424560546875,0.3936305642127991,1.0,0.0,3.0,1.0,0.0
12388500,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421630859375,0.9555062055587769,0.2453210353851318,0.220520868897438,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8429870605469,0.9990000128746032,0.2947032749652862,0.27045738697052,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.9762524366378784,0.2616886496543884,0.1828989535570144,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.9717379212379456,0.2580391764640808,0.2440077066421508,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.9390159249305724,0.2339586019515991,1.051216959953308,286.8439636230469,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.290283203125,286.8533020019531,1.0,0.4229763448238373,1.0,1.0,0.0,1.0,-2.363813877105713,2.36380934715271,4.462032848095987e-06,1.808624148368836,0.5819676518440247,0.5819676518440247,0.0,59.46144104003906,93.0,17083.78515625,-0.0,993.4633178710938,1.0,283.1499938964844,286.1864929199219,292.253662109375,293.4546813964844,293.1499938964844,293.1499938964844,283.1499938964844,20494.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812501311302185,1.0,0.0,0.0,1.3307218551635742,1.3307278156280518,1.1815932055014862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.0849609375,0.0,117.15054321289062,1895.4371337890625,0.0,829.7026977539062,0.3834016025066376,1.0,0.0,3.0,1.0,0.0
12388560,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9279479980469,0.9176705479621888,0.2464038580656051,0.2216652929782867,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.9790670275688172,0.2945640683174133,0.2793983519077301,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9283142089844,0.9407729506492616,0.2628691494464874,0.1838345825672149,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92822265625,0.9359725117683412,0.2595362961292267,0.245604395866394,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.9018567800521852,0.2348083406686782,1.0559312105178833,286.9296264648437,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2856750488281,286.93768310546875,1.0,0.4304490685462951,1.0,1.0,0.0,1.0,-2.385964870452881,2.385960340499878,4.547113348962739e-06,1.826277256011963,0.5725478529930115,0.5725478529930115,0.0,65.11738586425781,113.0,16829.087890625,-0.0,1039.554931640625,1.0,283.1499938964844,286.25634765625,292.2627868652344,293.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,20285.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754994750022888,1.0,0.0,0.0,1.282663106918335,1.2826688289642334,1.0977883846408076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.73828125,0.0,108.18307495117188,1895.4371337890625,0.0,801.3694458007812,0.3740409910678863,1.0,0.0,3.0,1.0,0.0
12388620,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8473749160766602,0.2484834939241409,0.2241221964359283,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658569335937,0.8979190587997437,0.29564169049263,0.2805696725845337,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.8654359579086304,0.2652705311775207,0.1859408318996429,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.8622708320617676,0.2624682188034057,0.2489860206842422,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.8343982100486755,0.2364283353090286,1.0661301612854004,287.0664978027344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2832336425781,287.07330322265625,1.0,0.4459856152534485,1.0,1.0,0.0,1.0,-2.4078619480133057,2.4078574180603027,4.630349394574296e-06,1.8428092002868648,0.5552876591682434,0.5552876591682434,0.0,81.25273132324219,131.0,16283.6318359375,-0.0,1130.3380126953125,1.0,283.1499938964844,286.371826171875,292.2809143066406,293.4375,293.1499938964844,293.1499938964844,283.1499938964844,19896.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647559762001038,1.0,0.0,0.0,1.1978157758712769,1.1978211402893066,9.573560078024457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8447265625,0.0,93.51934814453124,1895.4371337890625,0.0,750.9041137695312,0.3577358424663543,1.0,0.0,3.0,1.0,0.0
12388680,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0651550292969,0.8473749160766602,0.2484834939241409,0.2241221964359283,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658569335937,0.8979190587997437,0.29564169049263,0.2805696725845337,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.8654359579086304,0.2652705311775207,0.1859408318996429,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653991699219,0.8622708320617676,0.2624682188034057,0.2489860206842422,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06494140625,0.8343982100486755,0.2364283353090286,1.0661301612854004,287.0664978027344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2832336425781,287.07330322265625,1.0,0.4459856152534485,1.0,1.0,0.0,1.0,-2.4078619480133057,2.4078574180603027,4.630349394574296e-06,1.8428092002868648,0.5552876591682434,0.5552876591682434,0.0,81.25273132324219,131.0,16283.6318359375,-0.0,1130.3380126953125,1.0,283.1499938964844,286.371826171875,292.2809143066406,293.4375,293.1499938964844,293.1499938964844,283.1499938964844,19896.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647559762001038,1.0,0.0,0.0,1.1978157758712769,1.1978211402893066,9.573560078024457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8447265625,0.0,93.51934814453124,1895.4371337890625,0.0,750.9041137695312,0.3577358424663543,1.0,0.0,3.0,1.0,0.0
12388740,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19061279296875,0.8056918978691101,0.2505176067352295,0.2265557497739792,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1912536621094,0.8506397008895874,0.2978332042694092,0.2830740809440613,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.8228400349617004,0.2677141427993774,0.1881067007780075,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.8204990029335022,0.2653771340847015,0.2523688077926636,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.7919529676437378,0.2380267828702926,1.0763177871704102,287.1918334960937,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2868347167969,287.1979675292969,1.0,0.4619998037815094,1.0,1.0,0.0,1.0,-2.4327003955841064,2.4326956272125244,4.726218776340829e-06,1.8618305921554563,0.5404106378555298,0.5404106378555298,0.0,98.23423767089844,119.0,15809.5625,-0.0,1229.1373291015625,1.0,283.1499938964844,286.4754333496094,292.2974548339844,293.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19546.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545551180839539,1.0,0.0,0.0,1.1273870468139648,1.1273921728134155,8.480852642378522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.56689453125,0.0,82.41627502441406,1895.4371337890625,0.0,705.8490600585938,0.3444221615791321,1.0,0.0,3.0,1.0,0.0
12388800,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.19061279296875,0.8056918978691101,0.2505176067352295,0.2265557497739792,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1912536621094,0.8506397008895874,0.2978332042694092,0.2830740809440613,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908874511719,0.8228400349617004,0.2677141427993774,0.1881067007780075,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1908264160156,0.8204990029335022,0.2653771340847015,0.2523688077926636,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1904296875,0.7919529676437378,0.2380267828702926,1.0763177871704102,287.1918334960937,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2868347167969,287.1979675292969,1.0,0.4619998037815094,1.0,1.0,0.0,1.0,-2.4327003955841064,2.4326956272125244,4.726218776340829e-06,1.8618305921554563,0.5404106378555298,0.5404106378555298,0.0,98.23423767089844,119.0,15809.5625,-0.0,1229.1373291015625,1.0,283.1499938964844,286.4754333496094,292.2974548339844,293.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19546.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545551180839539,1.0,0.0,0.0,1.1273870468139648,1.1273921728134155,8.480852642378522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.56689453125,0.0,82.41627502441406,1895.4371337890625,0.0,705.8490600585938,0.3444221615791321,1.0,0.0,3.0,1.0,0.0
12388860,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016967773437,0.7949968576431274,0.2525478601455688,0.2285776436328888,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30224609375,0.8402153849601746,0.3004644513130188,0.2856887876987457,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.8130236864089966,0.2701789140701294,0.1899791657924652,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.8110727071762085,0.2682761549949646,0.2553199827671051,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.301513671875,0.7810916304588318,0.2396196573972702,1.0844781398773191,287.302734375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2920837402344,287.3079833984375,1.0,0.4686294496059418,1.0,1.0,0.0,1.0,-2.453875780105591,2.453871011734009,4.808876838069409e-06,1.878111362457276,0.5276848673820496,0.5276848673820496,0.0,104.60053253173828,107.0,15394.2255859375,-0.0,1280.9947509765625,1.0,283.1499938964844,286.5663146972656,292.31500244140625,293.4197082519531,293.1499938964844,293.1499938964844,283.1499938964844,19244.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450609922409058,1.0,0.0,0.0,1.0695204734802246,1.0695253610610962,7.63258398706057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.44921875,0.0,74.00129699707031,1895.4371337890625,0.0,666.3074951171875,0.3336682319641113,1.0,0.0,3.0,1.0,0.0
12388920,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016967773437,0.7949968576431274,0.2525478601455688,0.2285776436328888,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30224609375,0.8402153849601746,0.3004644513130188,0.2856887876987457,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.8130236864089966,0.2701789140701294,0.1899791657924652,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.8110727071762085,0.2682761549949646,0.2553199827671051,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.301513671875,0.7810916304588318,0.2396196573972702,1.0844781398773191,287.302734375,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2920837402344,287.3079833984375,1.0,0.4686294496059418,1.0,1.0,0.0,1.0,-2.453875780105591,2.453871011734009,4.808876838069409e-06,1.878111362457276,0.5276848673820496,0.5276848673820496,0.0,104.60053253173828,107.0,15394.2255859375,-0.0,1280.9947509765625,1.0,283.1499938964844,286.5663146972656,292.31500244140625,293.4197082519531,293.1499938964844,293.1499938964844,283.1499938964844,19244.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450609922409058,1.0,0.0,0.0,1.0695204734802246,1.0695253610610962,7.63258398706057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.44921875,0.0,74.00129699707031,1895.4371337890625,0.0,666.3074951171875,0.3336682319641113,1.0,0.0,3.0,1.0,0.0
12388980,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8008919954299927,0.2546330392360687,0.2303674817085266,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.846291720867157,0.3033188581466675,0.2882665693759918,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981628417969,0.8188920617103577,0.2726953327655792,0.1916717290878296,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.8173951506614685,0.2712073922157287,0.2580064237117767,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977966308594,0.7864788174629211,0.2412494421005249,1.0914037227630615,287.3988647460937,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2979431152344,287.4033508300781,1.0,0.470057338476181,1.0,1.0,0.0,1.0,-2.472707986831665,2.472702980041504,4.882928351435112e-06,1.8925468921661377,0.5169673562049866,0.5169673562049866,0.0,103.59310913085938,95.0,15066.77734375,-0.0,1299.717529296875,1.0,283.1499938964844,286.64874267578125,292.3343811035156,293.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18992.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536583662033081,1.0,0.0,0.0,1.022581934928894,1.022586703300476,6.977336397540057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.34033203125,0.0,67.6356201171875,1895.4371337890625,0.0,632.8642578125,0.3250959813594818,1.0,0.0,3.0,1.0,0.0
12389040,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8008919954299927,0.2546330392360687,0.2303674817085266,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.846291720867157,0.3033188581466675,0.2882665693759918,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981628417969,0.8188920617103577,0.2726953327655792,0.1916717290878296,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39813232421875,0.8173951506614685,0.2712073922157287,0.2580064237117767,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977966308594,0.7864788174629211,0.2412494421005249,1.0914037227630615,287.3988647460937,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2979431152344,287.4033508300781,1.0,0.470057338476181,1.0,1.0,0.0,1.0,-2.472707986831665,2.472702980041504,4.882928351435112e-06,1.8925468921661377,0.5169673562049866,0.5169673562049866,0.0,103.59310913085938,95.0,15066.77734375,-0.0,1299.717529296875,1.0,283.1499938964844,286.64874267578125,292.3343811035156,293.418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18992.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536583662033081,1.0,0.0,0.0,1.022581934928894,1.022586703300476,6.977336397540057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.34033203125,0.0,67.6356201171875,1895.4371337890625,0.0,632.8642578125,0.3250959813594818,1.0,0.0,3.0,1.0,0.0
12389100,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405822753906,0.8079344630241394,0.2556924819946289,0.2312140762805938,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4410095214844,0.8535228967666626,0.3047910332679748,0.2895384728908539,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.44073486328125,0.8256233334541321,0.2739684283733368,0.1924789547920227,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44073486328125,0.8243317604064941,0.2726838886737823,0.2592920660972595,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4404296875,0.7932369709014893,0.2420770674943924,1.09460186958313,287.4413757324219,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3008728027344,287.44549560546875,1.0,0.4694723188877105,1.0,1.0,0.0,1.0,-2.481611490249634,2.4816064834594727,4.918133527098689e-06,1.8993674516677856,0.5123112201690674,0.5123112201690674,0.0,101.32535552978516,95.0,14943.564453125,-0.0,1301.07568359375,1.0,283.1499938964844,286.6911315917969,292.3453369140625,293.42193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18883.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329084396362305,1.0,0.0,0.0,1.00270676612854,1.0027114152908323,6.708745559080853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.12744140625,0.0,65.06077575683594,1895.4371337890625,0.0,618.8925170898438,0.321509301662445,1.0,0.0,3.0,1.0,0.0
12389160,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801025390625,0.816949188709259,0.2567581236362457,0.2320366650819778,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4804992675781,0.8633853197097778,0.3062793910503387,0.2907969653606415,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4802551269531,0.8345919251441956,0.2752470076084137,0.1932668387889862,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4802551269531,0.8334781527519226,0.2741642594337463,0.2605497241020202,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799499511719,0.802393913269043,0.2429098188877105,1.0976732969284058,287.4808349609375,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3036804199219,287.48468017578125,1.0,0.4682723879814148,1.0,1.0,0.0,1.0,-2.4902608394622803,2.490255832672119,4.952454219164792e-06,1.9059913158416748,0.5081140995025635,0.5081140995025635,0.0,98.22058868408205,83.0,14832.3369140625,-0.0,1298.5670166015625,1.0,283.1499938964844,286.7291564941406,292.3569641113281,293.4268493652344,293.1499938964844,293.1499938964844,283.1499938964844,18785.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297043919563293,1.0,0.0,0.0,0.9850112199783324,0.985015869140625,6.474046188031934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.408203125,0.0,62.82612228393555,1895.4371337890625,0.0,606.9654541015625,0.3183364868164062,1.0,0.0,3.0,1.0,0.0
12389220,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55157470703125,0.8410184979438782,0.2589003145694732,0.2336298525333404,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55194091796875,0.891485869884491,0.3092833161354065,0.293278694152832,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.8600949048995972,0.2778135240077972,0.194800928235054,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.8593000173568726,0.277131050825119,0.2630050480365753,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.8264588117599487,0.2445840835571289,1.1035451889038086,287.55224609375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3089904785156,287.5555725097656,1.0,0.4646015465259552,1.0,1.0,0.0,1.0,-2.5070066452026367,2.507001638412476,5.019240234105382e-06,1.918810248374939,0.5009841918945312,0.5009841918945312,0.0,90.28327178955078,71.0,14650.4375,-0.0,1285.401611328125,1.0,283.1499938964844,286.7978515625,292.38043212890625,293.4397888183594,293.1499938964844,293.1499938964844,283.1499938964844,18613.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245162844657898,1.0,0.0,0.0,0.9553083181381226,0.9553127884864808,6.089484827498381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.79052734375,0.0,59.18742370605469,1895.4371337890625,0.0,588.1431274414062,0.3130387961864471,1.0,0.0,3.0,1.0,0.0
12389280,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55157470703125,0.8410184979438782,0.2589003145694732,0.2336298525333404,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55194091796875,0.891485869884491,0.3092833161354065,0.293278694152832,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.8600949048995972,0.2778135240077972,0.194800928235054,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5517272949219,0.8593000173568726,0.277131050825119,0.2630050480365753,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.8264588117599487,0.2445840835571289,1.1035451889038086,287.55224609375,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3089904785156,287.5555725097656,1.0,0.4646015465259552,1.0,1.0,0.0,1.0,-2.5070066452026367,2.507001638412476,5.019240234105382e-06,1.918810248374939,0.5009841918945312,0.5009841918945312,0.0,90.28327178955078,71.0,14650.4375,-0.0,1285.401611328125,1.0,283.1499938964844,286.7978515625,292.38043212890625,293.4397888183594,293.1499938964844,293.1499938964844,283.1499938964844,18613.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245162844657898,1.0,0.0,0.0,0.9553083181381226,0.9553127884864808,6.089484827498381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.79052734375,0.0,59.18742370605469,1895.4371337890625,0.0,588.1431274414062,0.3130387961864471,1.0,0.0,3.0,1.0,0.0
12389340,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6135559082031,0.8783513307571411,0.2610449194908142,0.2351700812578201,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.9366834163665771,0.3123018145561218,0.295718640089035,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8998458385467529,0.2803817391395569,0.1962930113077163,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8994210362434387,0.2800962030887604,0.2653999328613281,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.8615879416465759,0.2462592869997024,1.1091442108154297,287.6141052246094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3136901855469,287.6169738769531,1.0,0.4597618281841278,1.0,1.0,0.0,1.0,-2.52318811416626,2.523183107376098,5.084199983684812e-06,1.931191682815552,0.4954870939254761,0.4954870939254761,0.0,80.76891326904297,59.0,14522.287109375,-0.0,1264.5458984375,1.0,283.1499938964844,286.85699462890625,292.4033508300781,293.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18470.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207488536834717,1.0,0.0,0.0,0.9324961304664612,0.9325005412101746,5.8021306870159606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3173828125,0.0,56.476173400878906,1895.4371337890625,0.0,574.846435546875,0.3089714646339416,1.0,0.0,3.0,1.0,0.0
12389400,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6135559082031,0.8783513307571411,0.2610449194908142,0.2351700812578201,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.9366834163665771,0.3123018145561218,0.295718640089035,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8998458385467529,0.2803817391395569,0.1962930113077163,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.8994210362434387,0.2800962030887604,0.2653999328613281,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.8615879416465759,0.2462592869997024,1.1091442108154297,287.6141052246094,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3136901855469,287.6169738769531,1.0,0.4597618281841278,1.0,1.0,0.0,1.0,-2.52318811416626,2.523183107376098,5.084199983684812e-06,1.931191682815552,0.4954870939254761,0.4954870939254761,0.0,80.76891326904297,59.0,14522.287109375,-0.0,1264.5458984375,1.0,283.1499938964844,286.85699462890625,292.4033508300781,293.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18470.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207488536834717,1.0,0.0,0.0,0.9324961304664612,0.9325005412101746,5.8021306870159606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.3173828125,0.0,56.476173400878906,1895.4371337890625,0.0,574.846435546875,0.3089714646339416,1.0,0.0,3.0,1.0,0.0
12389460,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662902832031,0.9404302835464478,0.2631720900535583,0.2366762012243271,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665344238281,0.9959914684295654,0.3153818845748901,0.2981594502925873,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.9651457667350768,0.2829326093196869,0.1977585554122924,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.9651545882225036,0.2830415964126587,0.2677563726902008,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66619873046875,0.9191843271255492,0.2479166984558105,1.114570379257202,287.666748046875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31787109375,287.6690368652344,1.0,0.4541145861148834,1.0,1.0,0.0,1.0,-2.53698992729187,2.53698468208313,5.14009980179253e-06,1.9418318271636963,0.4915300905704498,0.4915300905704498,0.0,70.52141571044922,77.0,14442.1748046875,-0.0,1238.3016357421875,1.0,283.1499938964844,286.9069519042969,292.4256896972656,293.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18348.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181477069854736,1.0,0.0,0.0,0.9157554507255554,0.9157598614692688,5.5956753897135065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.81640625,0.0,54.514041900634766,1895.4371337890625,0.0,565.8449096679688,0.3059481084346771,1.0,0.0,3.0,1.0,0.0
12389520,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6662902832031,0.9404302835464478,0.2631720900535583,0.2366762012243271,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6665344238281,0.9959914684295654,0.3153818845748901,0.2981594502925873,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.9651457667350768,0.2829326093196869,0.1977585554122924,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663818359375,0.9651545882225036,0.2830415964126587,0.2677563726902008,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66619873046875,0.9191843271255492,0.2479166984558105,1.114570379257202,287.666748046875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.31787109375,287.6690368652344,1.0,0.4541145861148834,1.0,1.0,0.0,1.0,-2.53698992729187,2.53698468208313,5.14009980179253e-06,1.9418318271636963,0.4915300905704498,0.4915300905704498,0.0,70.52141571044922,77.0,14442.1748046875,-0.0,1238.3016357421875,1.0,283.1499938964844,286.9069519042969,292.4256896972656,293.4736633300781,293.1499938964844,293.1499938964844,283.1499938964844,18348.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181477069854736,1.0,0.0,0.0,0.9157554507255554,0.9157598614692688,5.5956753897135065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.81640625,0.0,54.514041900634766,1895.4371337890625,0.0,565.8449096679688,0.3059481084346771,1.0,0.0,3.0,1.0,0.0
12389580,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.692138671875,0.950654923915863,0.2643437385559082,0.2376883327960968,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923522949219,0.9990000128746032,0.3172369599342346,0.2958472371101379,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.9744114875793456,0.284343272447586,0.1987108588218689,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.97465580701828,0.2846738696098327,0.2692539095878601,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6920471191406,0.929254114627838,0.2488288730382919,1.1184576749801636,287.69256591796875,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.32037353515625,287.6947326660156,1.0,0.4552540481090545,1.0,1.0,0.0,1.0,-2.5456879138946533,2.545682668685913,5.17508033226477e-06,1.9483295679092407,0.4899194538593292,0.4899194538593292,0.0,69.6518783569336,77.0,14419.19140625,-0.0,1243.92578125,1.0,283.1499938964844,286.9313049316406,292.4381103515625,293.4847412109375,293.1499938964844,293.1499938964844,283.1499938964844,18287.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171046257019043,1.0,0.0,0.0,0.9086521863937378,0.9086565375328064,5.509203404585605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.00537109375,0.0,53.67952728271485,1895.4371337890625,0.0,562.275634765625,0.3046354055404663,1.0,0.0,3.0,1.0,0.0
12389640,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.9479364156723022,0.2652487754821777,0.2385225892066955,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7124938964844,0.9990000128746032,0.3187026381492615,0.2991703450679779,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123718261719,0.9721534252166748,0.2854385375976562,0.1994910091161728,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123718261719,0.9725897908210754,0.2859448492527008,0.2704749703407287,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121887207031,0.9262420535087584,0.2495347261428833,1.1217262744903564,287.71270751953125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.322265625,287.71514892578125,1.0,0.457595556974411,1.0,1.0,0.0,1.0,-2.556306838989258,2.5563018321990967,5.2181226237735245e-06,1.9563497304916384,0.4889868497848511,0.4889868497848511,0.0,70.56573486328125,95.0,14419.4443359375,-0.0,1261.3748779296875,1.0,283.1499938964844,286.9495544433594,292.4479064941406,293.494140625,293.1499938964844,293.1499938964844,283.1499938964844,18242.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164878368377686,1.0,0.0,0.0,0.9042111039161682,0.904215395450592,5.455481755234359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.3173828125,0.0,53.14927673339844,1895.4371337890625,0.0,560.1758422851562,0.3037884831428528,1.0,0.0,3.0,1.0,0.0
12389700,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.9339694380760192,0.2662613689899444,0.2395172268152237,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.9923198223114014,0.3200627863407135,0.3027327954769134,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.9596919417381288,0.2866667211055755,0.2004145085811615,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.9603934288024902,0.2873733043670654,0.2719136476516723,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361755371094,0.9122359156608582,0.2503197491168976,1.125682711601257,287.7367248535156,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3229675292969,287.7389831542969,1.0,0.4616042673587799,1.0,1.0,0.0,1.0,-2.570359706878662,2.570354461669922,5.275820967653999e-06,1.9671955108642576,0.4883291721343994,0.4883291721343994,0.0,73.24018859863281,95.0,14436.611328125,-0.0,1290.137451171875,1.0,283.1499938964844,286.9704895019531,292.4593505859375,293.5061340332031,293.1499938964844,293.1499938964844,283.1499938964844,18192.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160422921180725,1.0,0.0,0.0,0.9005110859870911,0.9005153775215149,5.410925396631684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.9423828125,0.0,52.6868782043457,1895.4371337890625,0.0,558.6642456054688,0.3030330240726471,1.0,0.0,3.0,1.0,0.0
