time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.9091920852661132,0.2672358453273773,0.2405612021684646,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.972576141357422,0.3214111924171448,0.3041662573814392,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.75665283203125,0.9352554678916932,0.2878552973270416,0.2013756185770034,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75665283203125,0.9362590909004213,0.2887631952762604,0.2734040021896362,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564697265625,0.8899324536323547,0.2510640025138855,1.1298755407333374,287.7569274902344,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3231506347656,287.75885009765625,1.0,0.4663972556591034,1.0,1.0,0.0,1.0,-2.580449104309082,2.5804436206817627,5.317303930496564e-06,1.9749116897583008,0.4879986941814422,0.4879986941814422,0.0,77.79065704345703,113.0,14457.57421875,-0.0,1323.3348388671875,1.0,283.1499938964844,286.9886474609375,292.4712219238281,293.5193176269531,293.1499938964844,293.1499938964844,283.1499938964844,18145.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158805251121521,1.0,0.0,0.0,0.8980138897895813,0.8980181813240051,5.3809571909368976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.029296875,0.0,52.35202407836914,1895.4371337890625,0.0,558.1162109375,0.3024694621562958,1.0,0.0,3.0,1.0,0.0
12389820,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.8648093938827515,0.2691391706466675,0.2426860183477401,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922668457031,0.922324538230896,0.3241166174411773,0.3071433007717132,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.8867988586425781,0.2901333570480346,0.2033048272132873,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.888053834438324,0.2914473116397857,0.2763974070549011,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79205322265625,0.8472230434417725,0.2524625360965729,1.138323187828064,287.7924194335937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3230285644531,287.7940368652344,1.0,0.4779873788356781,1.0,1.0,0.0,1.0,-2.602646827697754,2.6026413440704346,5.409138793766033e-06,1.991883397102356,0.4883651435375213,0.4883651435375213,0.0,89.60546875,131.0,14539.083984375,-0.0,1404.282958984375,1.0,283.1499938964844,287.0191345214844,292.4955749511719,293.54833984375,293.1499938964844,293.1499938964844,283.1499938964844,18057.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163665413856506,1.0,0.0,0.0,0.8964644074440002,0.8964686989784241,5.3624045648348335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.7490234375,0.0,52.03805160522461,1895.4371337890625,0.0,559.7640380859375,0.3018854856491089,1.0,0.0,3.0,1.0,0.0
12389880,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921142578125,0.8648093938827515,0.2691391706466675,0.2426860183477401,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922668457031,0.922324538230896,0.3241166174411773,0.3071433007717132,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.8867988586425781,0.2901333570480346,0.2033048272132873,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79217529296875,0.888053834438324,0.2914473116397857,0.2763974070549011,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.79205322265625,0.8472230434417725,0.2524625360965729,1.138323187828064,287.7924194335937,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3230285644531,287.7940368652344,1.0,0.4779873788356781,1.0,1.0,0.0,1.0,-2.602646827697754,2.6026413440704346,5.409138793766033e-06,1.991883397102356,0.4883651435375213,0.4883651435375213,0.0,89.60546875,131.0,14539.083984375,-0.0,1404.282958984375,1.0,283.1499938964844,287.0191345214844,292.4955749511719,293.54833984375,293.1499938964844,293.1499938964844,283.1499938964844,18057.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163665413856506,1.0,0.0,0.0,0.8964644074440002,0.8964686989784241,5.3624045648348335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.7490234375,0.0,52.03805160522461,1895.4371337890625,0.0,559.7640380859375,0.3018854856491089,1.0,0.0,3.0,1.0,0.0
12389940,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8284881114959717,0.2710438072681427,0.2449005842208862,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8796729445457458,0.3267962634563446,0.3102120459079742,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.848125696182251,0.2922611236572265,0.2052087634801864,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.849616527557373,0.2939830124378204,0.2793591022491455,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.8117886185646057,0.2537378668785095,1.146720051765442,287.8217163085937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3220520019531,287.8230285644531,1.0,0.4911967515945434,1.0,1.0,0.0,1.0,-2.6249337196350098,2.6249282360076904,5.502146905200789e-06,2.008927345275879,0.4900475442409515,0.4900475442409515,0.0,104.11880493164062,119.0,14666.9501953125,-0.0,1498.766357421875,1.0,283.1499938964844,287.0429382324219,292.5205078125,293.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17976.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178478956222534,1.0,0.0,0.0,0.8993107080459595,0.8993149399757385,5.3965095503372153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.61181640625,0.0,52.16940689086914,1895.4371337890625,0.0,564.816650390625,0.3019833862781524,1.0,0.0,3.0,1.0,0.0
12390000,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8284881114959717,0.2710438072681427,0.2449005842208862,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.82159423828125,0.8796729445457458,0.3267962634563446,0.3102120459079742,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.848125696182251,0.2922611236572265,0.2052087634801864,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.821533203125,0.849616527557373,0.2939830124378204,0.2793591022491455,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.8117886185646057,0.2537378668785095,1.146720051765442,287.8217163085937,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3220520019531,287.8230285644531,1.0,0.4911967515945434,1.0,1.0,0.0,1.0,-2.6249337196350098,2.6249282360076904,5.502146905200789e-06,2.008927345275879,0.4900475442409515,0.4900475442409515,0.0,104.11880493164062,119.0,14666.9501953125,-0.0,1498.766357421875,1.0,283.1499938964844,287.0429382324219,292.5205078125,293.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17976.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178478956222534,1.0,0.0,0.0,0.8993107080459595,0.8993149399757385,5.3965095503372153e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.61181640625,0.0,52.16940689086914,1895.4371337890625,0.0,564.816650390625,0.3019833862781524,1.0,0.0,3.0,1.0,0.0
12390060,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.8217053413391113,0.2729583084583282,0.2467505633831024,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.8721210360527039,0.3294382989406585,0.3128557801246643,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8410027027130127,0.2942832708358764,0.2067412585020065,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.843017578125,0.8428083062171936,0.296408474445343,0.2818155288696289,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429260253906,0.804038941860199,0.2549144029617309,1.152789831161499,287.8431091308594,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3205871582031,287.8439636230469,1.0,0.4958821833133697,1.0,1.0,0.0,1.0,-2.642427682876587,2.642422199249268,5.575853265327169e-06,2.022376775741577,0.4929385185241699,0.4929385185241699,0.0,108.64073944091795,107.0,14830.4228515625,-0.0,1543.072265625,1.0,283.1499938964844,287.0590515136719,292.5460510253906,293.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,17899.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202218890190125,1.0,0.0,0.0,0.9062301516532898,0.9062344431877136,5.479872910996164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2900390625,0.0,52.71498107910156,1895.4371337890625,0.0,573.0111694335938,0.3027161359786987,1.0,0.0,3.0,1.0,0.0
12390120,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84295654296875,0.8217053413391113,0.2729583084583282,0.2467505633831024,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8430480957031,0.8721210360527039,0.3294382989406585,0.3128557801246643,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8410027027130127,0.2942832708358764,0.2067412585020065,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.843017578125,0.8428083062171936,0.296408474445343,0.2818155288696289,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429260253906,0.804038941860199,0.2549144029617309,1.152789831161499,287.8431091308594,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3205871582031,287.8439636230469,1.0,0.4958821833133697,1.0,1.0,0.0,1.0,-2.642427682876587,2.642422199249268,5.575853265327169e-06,2.022376775741577,0.4929385185241699,0.4929385185241699,0.0,108.64073944091795,107.0,14830.4228515625,-0.0,1543.072265625,1.0,283.1499938964844,287.0590515136719,292.5460510253906,293.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,17899.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202218890190125,1.0,0.0,0.0,0.9062301516532898,0.9062344431877136,5.479872910996164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.2900390625,0.0,52.71498107910156,1895.4371337890625,0.0,573.0111694335938,0.3027161359786987,1.0,0.0,3.0,1.0,0.0
12390180,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.856689453125,0.8297224640846252,0.2749357223510742,0.2483973056077957,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.8816695213317871,0.3320813775062561,0.3152287304401397,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567199707031,0.8493075370788574,0.2962681651115417,0.2080437093973159,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567199707031,0.8515161275863647,0.2987878322601318,0.2839524149894714,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8566589355469,0.8117522597312927,0.2560507655143738,1.1573723554611206,287.8567810058594,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3192138671875,287.8573303222656,1.0,0.4959949851036072,1.0,1.0,0.0,1.0,-2.6569011211395264,2.656895399093628,5.637108188238926e-06,2.033456802368164,0.4969851076602936,0.4969851076602936,0.0,106.36932373046876,95.0,15031.6240234375,-0.0,1552.9132080078125,1.0,283.1499938964844,287.0673217773437,292.572021484375,293.6539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17826.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233694314956665,1.0,0.0,0.0,0.9170634150505066,0.9170677065849304,5.611671127780937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.63232421875,0.0,53.66703796386719,1895.4371337890625,0.0,584.0625610351562,0.3040669858455658,1.0,0.0,3.0,1.0,0.0
12390240,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.856689453125,0.8297224640846252,0.2749357223510742,0.2483973056077957,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.85675048828125,0.8816695213317871,0.3320813775062561,0.3152287304401397,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567199707031,0.8493075370788574,0.2962681651115417,0.2080437093973159,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8567199707031,0.8515161275863647,0.2987878322601318,0.2839524149894714,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8566589355469,0.8117522597312927,0.2560507655143738,1.1573723554611206,287.8567810058594,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3192138671875,287.8573303222656,1.0,0.4959949851036072,1.0,1.0,0.0,1.0,-2.6569011211395264,2.656895399093628,5.637108188238926e-06,2.033456802368164,0.4969851076602936,0.4969851076602936,0.0,106.36932373046876,95.0,15031.6240234375,-0.0,1552.9132080078125,1.0,283.1499938964844,287.0673217773437,292.572021484375,293.6539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17826.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233694314956665,1.0,0.0,0.0,0.9170634150505066,0.9170677065849304,5.611671127780937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.63232421875,0.0,53.66703796386719,1895.4371337890625,0.0,584.0625610351562,0.3040669858455658,1.0,0.0,3.0,1.0,0.0
12390300,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.8376986384391785,0.2759617269039154,0.2491886168718338,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612060546875,0.8910897374153137,0.333410233259201,0.3163569271564483,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.8577219843864441,0.2972488403320312,0.2086410969495773,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.860171914100647,0.2999628484249115,0.2849450409412384,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.86114501953125,0.8193394541740417,0.2566091120243072,1.159318923950195,287.8612365722656,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.318603515625,287.86163330078125,1.0,0.4949027597904205,1.0,1.0,0.0,1.0,-2.663458824157715,2.6634533405303955,5.664961008733371e-06,2.0384716987609863,0.4994322657585144,0.4994322657585144,0.0,103.62307739257812,95.0,15146.958984375,-0.0,1549.60205078125,1.0,283.1499938964844,287.0690002441406,292.5852355957031,293.6739196777344,293.1499938964844,293.1499938964844,283.1499938964844,17790.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252020359039307,1.0,0.0,0.0,0.923927366733551,0.9239316582679749,5.695988747334013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.0087890625,0.0,54.296905517578125,1895.4371337890625,0.0,590.5966796875,0.3049726486206054,1.0,0.0,3.0,1.0,0.0
12390360,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641967773437,0.8483089804649353,0.2770272195339203,0.2499845474958419,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642272949219,0.9034229516983032,0.3347499668598175,0.3174647390842438,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642272949219,0.8689528107643127,0.2982178628444671,0.2092097848653793,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642272949219,0.8716687560081482,0.3011246621608734,0.2858971953392029,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641967773437,0.8291081786155701,0.2571612298488617,1.1610997915267944,287.8642578125,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.318115234375,287.8645324707031,1.0,0.4932796061038971,1.0,1.0,0.0,1.0,-2.669715404510498,2.6697096824646,5.691591923095984e-06,2.043253183364868,0.502159059047699,0.502159059047699,0.0,100.12979888916016,83.0,15272.3876953125,-0.0,1542.4483642578125,1.0,283.1499938964844,287.069091796875,292.5987243652344,293.6947021484375,293.1499938964844,293.1499938964844,283.1499938964844,17754.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272036194801331,1.0,0.0,0.0,0.9317600131034852,0.9317643046379088,5.792974278051589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.89501953125,0.0,55.03278350830078,1895.4371337890625,0.0,597.8176879882812,0.3060344159603119,1.0,0.0,3.0,1.0,0.0
12390420,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.8787845373153687,0.2792187035083771,0.2515912652015686,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.9409177899360656,0.3374488949775696,0.319644033908844,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.9007114768028259,0.3001258373260498,0.210282489657402,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.903975784778595,0.3034144639968872,0.2877101898193359,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.8566421270370483,0.2582480013370514,1.1643067598342896,287.86651611328125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3172912597656,287.8665466308594,1.0,0.4889567196369171,1.0,1.0,0.0,1.0,-2.6815884113311768,2.6815826892852783,5.742291705246316e-06,2.0523221492767334,0.5083798766136169,0.5083798766136169,0.0,91.63959503173828,71.0,15551.6962890625,-0.0,1520.2591552734375,1.0,283.1499938964844,287.06512451171875,292.6265563964844,293.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,17681.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316725969314575,1.0,0.0,0.0,0.9501295685768129,0.9501339197158812,6.0236409638037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.16552734375,0.0,56.81237030029297,1895.4371337890625,0.0,614.2642822265625,0.30860236287117,1.0,0.0,3.0,1.0,0.0
12390480,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.8787845373153687,0.2792187035083771,0.2515912652015686,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.9409177899360656,0.3374488949775696,0.319644033908844,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.9007114768028259,0.3001258373260498,0.210282489657402,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.903975784778595,0.3034144639968872,0.2877101898193359,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8664855957031,0.8566421270370483,0.2582480013370514,1.1643067598342896,287.86651611328125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3172912597656,287.8665466308594,1.0,0.4889567196369171,1.0,1.0,0.0,1.0,-2.6815884113311768,2.6815826892852783,5.742291705246316e-06,2.0523221492767334,0.5083798766136169,0.5083798766136169,0.0,91.63959503173828,71.0,15551.6962890625,-0.0,1520.2591552734375,1.0,283.1499938964844,287.06512451171875,292.6265563964844,293.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,17681.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316725969314575,1.0,0.0,0.0,0.9501295685768129,0.9501339197158812,6.0236409638037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.16552734375,0.0,56.81237030029297,1895.4371337890625,0.0,614.2642822265625,0.30860236287117,1.0,0.0,3.0,1.0,0.0
12390540,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.9282147288322448,0.2814504504203796,0.2531968951225281,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.9896134734153748,0.3401762545108795,0.3217951953411102,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.9533544182777404,0.3019908666610718,0.2112887650728225,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.9573572278022766,0.305656760931015,0.2894287705421448,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.9007973074913024,0.2593036293983459,1.1671473979949951,287.86376953125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166198730469,287.8635559082031,1.0,0.4836047887802124,1.0,1.0,0.0,1.0,-2.6922998428344727,2.692293882369995,5.788253929495113e-06,2.060518503189087,0.5156258940696716,0.5156258940696716,0.0,81.82880401611328,89.0,15869.0244140625,-0.0,1490.4552001953125,1.0,283.1499938964844,287.05572509765625,292.65576171875,293.78631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17606.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367916822433472,1.0,0.0,0.0,0.9722211360931396,0.972225546836853,6.307011091166714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.54833984375,0.0,59.03843307495117,1895.4371337890625,0.0,633.6644897460938,0.3117984235286712,1.0,0.0,3.0,1.0,0.0
12390600,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.9282147288322448,0.2814504504203796,0.2531968951225281,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.9896134734153748,0.3401762545108795,0.3217951953411102,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.9533544182777404,0.3019908666610718,0.2112887650728225,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638000488281,0.9573572278022766,0.305656760931015,0.2894287705421448,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.9007973074913024,0.2593036293983459,1.1671473979949951,287.86376953125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166198730469,287.8635559082031,1.0,0.4836047887802124,1.0,1.0,0.0,1.0,-2.6922998428344727,2.692293882369995,5.788253929495113e-06,2.060518503189087,0.5156258940696716,0.5156258940696716,0.0,81.82880401611328,89.0,15869.0244140625,-0.0,1490.4552001953125,1.0,283.1499938964844,287.05572509765625,292.65576171875,293.78631591796875,293.1499938964844,293.1499938964844,283.1499938964844,17606.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367916822433472,1.0,0.0,0.0,0.9722211360931396,0.972225546836853,6.307011091166714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.54833984375,0.0,59.03843307495117,1895.4371337890625,0.0,633.6644897460938,0.3117984235286712,1.0,0.0,3.0,1.0,0.0
12390660,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.9294248223304749,0.2836760282516479,0.2552041709423065,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9905006289482116,0.3428656458854675,0.3243527114391327,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9538617134094238,0.3037940561771393,0.2125649601221084,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9582437872886658,0.3078371584415436,0.291511058807373,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.9006114602088928,0.2603090107440948,1.1717694997787476,287.8591003417969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.315673828125,287.8589172363281,1.0,0.4870900511741638,1.0,1.0,0.0,1.0,-2.7078652381896973,2.707859516143799,5.855134077137336e-06,2.072314977645874,0.5238572359085083,0.5238572359085083,0.0,82.69849395751953,107.0,16234.3427734375,-0.0,1515.85791015625,1.0,283.1499938964844,287.0430908203125,292.6864624023437,293.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17526.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425283312797546,1.0,0.0,0.0,0.9979411959648132,0.9979456067085266,6.645127825777308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.36376953125,0.0,61.73197937011719,1895.4371337890625,0.0,656.1353759765625,0.315625786781311,1.0,0.0,3.0,1.0,0.0
12390720,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.9294248223304749,0.2836760282516479,0.2552041709423065,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9905006289482116,0.3428656458854675,0.3243527114391327,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9538617134094238,0.3037940561771393,0.2125649601221084,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.859130859375,0.9582437872886658,0.3078371584415436,0.291511058807373,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.9006114602088928,0.2603090107440948,1.1717694997787476,287.8591003417969,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.315673828125,287.8589172363281,1.0,0.4870900511741638,1.0,1.0,0.0,1.0,-2.7078652381896973,2.707859516143799,5.855134077137336e-06,2.072314977645874,0.5238572359085083,0.5238572359085083,0.0,82.69849395751953,107.0,16234.3427734375,-0.0,1515.85791015625,1.0,283.1499938964844,287.0430908203125,292.6864624023437,293.8377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17526.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425283312797546,1.0,0.0,0.0,0.9979411959648132,0.9979456067085266,6.645127825777308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.36376953125,0.0,61.73197937011719,1895.4371337890625,0.0,656.1353759765625,0.315625786781311,1.0,0.0,3.0,1.0,0.0
12390780,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549194335937,0.9084638953208924,0.2850821316242218,0.2566211521625519,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548583984375,0.9734653234481812,0.3445627689361572,0.3261210322380066,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9321550726890564,0.3048703074455261,0.2134543061256408,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8548889160156,0.9370607137680054,0.309158056974411,0.2929443418979645,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8549194335937,0.8816197514533997,0.2608906924724579,1.1752469539642334,287.8548583984375,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.314697265625,287.85455322265625,1.0,0.4919151663780212,1.0,1.0,0.0,1.0,-2.718663454055786,2.7186574935913086,5.901868462387938e-06,2.080552101135254,0.5296732187271118,0.5296732187271118,0.0,87.34134674072266,107.0,16491.84765625,-0.0,1552.55126953125,1.0,283.1499938964844,287.033203125,292.7071533203125,293.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,17472.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465877056121826,1.0,0.0,0.0,1.0165032148361206,1.016507625579834,6.894629223097581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.06494140625,0.0,63.74303436279297,1895.4371337890625,0.0,672.5147094726562,0.318451851606369,1.0,0.0,3.0,1.0,0.0
12390840,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.8954511284828186,0.2858690917491913,0.2574474811553955,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.9601187109947203,0.3455090522766113,0.3271421790122986,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519592285156,0.9169923067092896,0.3054468929767608,0.2139594852924347,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519287109375,0.92194926738739,0.3098731338977813,0.29375821352005,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8519897460937,0.868922233581543,0.2611952126026153,1.1772634983062744,287.8518981933594,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3140563964844,287.8515625,1.0,0.4951997101306915,1.0,1.0,0.0,1.0,-2.724892854690552,2.724886894226074,5.928920018050121e-06,2.0853068828582764,0.5331199765205383,0.5331199765205383,0.0,90.81150817871094,125.0,16644.2578125,-0.0,1577.5250244140625,1.0,283.1499938964844,287.0269470214844,292.7190856933594,293.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,17440.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549001932144165,1.0,0.0,0.0,1.027643084526062,1.0276474952697754,7.04657381334073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.91162109375,0.0,64.97685241699219,1895.4371337890625,0.0,682.4478759765625,0.3201716244220733,1.0,0.0,3.0,1.0,0.0
12390900,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471069335937,0.876503586769104,0.2869524955749511,0.2586250603199005,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470458984375,0.938169538974762,0.3468107581138611,0.3285874128341675,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470764160156,0.8961998820304871,0.3062121868133545,0.214663490653038,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8470764160156,0.900688111782074,0.3108313977718353,0.2948926985263824,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8471374511719,0.8506118655204773,0.261588454246521,1.1801120042800903,287.8470153808594,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31298828125,287.8465881347656,1.0,0.5003772974014282,1.0,1.0,0.0,1.0,-2.733677864074707,2.733671903610229,5.967179276922252e-06,2.092015027999878,0.5381299257278442,0.5381299257278442,0.0,96.5890884399414,125.0,16865.396484375,-0.0,1617.0513916015625,1.0,283.1499938964844,287.0173034667969,292.7360534667969,293.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17395.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525244474411011,1.0,0.0,0.0,1.0440163612365725,1.0440208911895752,7.272906543676072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.15380859375,0.0,66.82721710205078,1895.4371337890625,0.0,697.201416015625,0.3227308094501495,1.0,0.0,3.0,1.0,0.0
12390960,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412780761719,0.8582842350006104,0.2880175411701202,0.2598194181919098,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9155237674713136,0.3480951488018036,0.3300495743751526,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412780761719,0.8767281174659729,0.3069390654563904,0.2153637409210205,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412475585937,0.8812400102615356,0.3117511868476867,0.296022355556488,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84130859375,0.8332659602165222,0.2619470059871673,1.182958483695984,287.8411865234375,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.311767578125,287.8406982421875,1.0,0.5060504078865051,1.0,1.0,0.0,1.0,-2.7424912452697754,2.742485284805298,6.005690920574125e-06,2.0987470149993896,0.5433937311172485,0.5433937311172485,0.0,103.1868896484375,143.0,17097.259765625,-0.0,1660.7010498046875,1.0,283.1499938964844,287.00653076171875,292.7533874511719,293.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17348.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562359094619751,1.0,0.0,0.0,1.0614489316940308,1.0614534616470337,7.517814992752393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.03515625,0.0,68.84639739990234,1895.4371337890625,0.0,713.0864868164062,0.3254954516887665,1.0,0.0,3.0,1.0,0.0
12391020,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.8270063996315002,0.2900890707969665,0.2622216641902923,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268737792969,0.8787065148353577,0.3506135940551758,0.3329940438270569,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8428899049758911,0.3082909286022186,0.2167412787675857,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8472558259963989,0.3134870827198028,0.2982494831085205,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8013972640037537,0.2625678479671478,1.1885366439819336,287.8268127441406,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30889892578125,287.826171875,1.0,0.5183146595954895,1.0,1.0,0.0,1.0,-2.759954929351806,2.759948968887329,6.082374056859408e-06,2.112089395523072,0.5546258687973022,0.5546258687973022,0.0,118.0826644897461,131.0,17590.54296875,-0.0,1756.573486328125,1.0,283.1499938964844,286.9818420410156,292.7890319824219,294.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,17249.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641422867774963,1.0,0.0,0.0,1.0993483066558838,1.0993529558181765,8.064250778261339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5712890625,0.0,73.4095458984375,1895.4371337890625,0.0,748.1159057617188,0.3316354751586914,1.0,0.0,3.0,1.0,0.0
12391080,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269348144531,0.8270063996315002,0.2900890707969665,0.2622216641902923,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8268737792969,0.8787065148353577,0.3506135940551758,0.3329940438270569,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8428899049758911,0.3082909286022186,0.2167412787675857,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.826904296875,0.8472558259963989,0.3134870827198028,0.2982494831085205,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8269958496094,0.8013972640037537,0.2625678479671478,1.1885366439819336,287.8268127441406,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.30889892578125,287.826171875,1.0,0.5183146595954895,1.0,1.0,0.0,1.0,-2.759954929351806,2.759948968887329,6.082374056859408e-06,2.112089395523072,0.5546258687973022,0.5546258687973022,0.0,118.0826644897461,131.0,17590.54296875,-0.0,1756.573486328125,1.0,283.1499938964844,286.9818420410156,292.7890319824219,294.0187683105469,293.1499938964844,293.1499938964844,283.1499938964844,17249.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641422867774963,1.0,0.0,0.0,1.0993483066558838,1.0993529558181765,8.064250778261339e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5712890625,0.0,73.4095458984375,1895.4371337890625,0.0,748.1159057617188,0.3316354751586914,1.0,0.0,3.0,1.0,0.0
12391140,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069763183594,0.8212825655937195,0.2921116948127746,0.2641818523406982,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8720945715904236,0.353084921836853,0.3354789614677429,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.8362367153167725,0.3095386624336242,0.2177370339632034,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.8408034443855286,0.3151098787784576,0.2999535501003265,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.7939752340316772,0.2630847990512848,1.1916743516921997,287.8067932128906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.305908203125,287.8057861328125,1.0,0.5220929980278015,1.0,1.0,0.0,1.0,-2.77232027053833,2.772314071655273,6.137117452453822e-06,2.121608257293701,0.5667315721511841,0.5667315721511841,0.0,122.48223876953124,119.0,18110.669921875,-0.0,1796.1092529296875,1.0,283.1499938964844,286.9515686035156,292.825927734375,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17143.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725905895233154,1.0,0.0,0.0,1.1412763595581057,1.1412811279296875,8.691105790603616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.068359375,0.0,78.74337768554688,1895.4371337890625,0.0,787.3920288085938,0.3386233747005462,1.0,0.0,3.0,1.0,0.0
12391200,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8069763183594,0.8212825655937195,0.2921116948127746,0.2641818523406982,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8720945715904236,0.353084921836853,0.3354789614677429,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.8362367153167725,0.3095386624336242,0.2177370339632034,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.8408034443855286,0.3151098787784576,0.2999535501003265,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070373535156,0.7939752340316772,0.2630847990512848,1.1916743516921997,287.8067932128906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.305908203125,287.8057861328125,1.0,0.5220929980278015,1.0,1.0,0.0,1.0,-2.77232027053833,2.772314071655273,6.137117452453822e-06,2.121608257293701,0.5667315721511841,0.5667315721511841,0.0,122.48223876953124,119.0,18110.669921875,-0.0,1796.1092529296875,1.0,283.1499938964844,286.9515686035156,292.825927734375,294.0863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17143.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725905895233154,1.0,0.0,0.0,1.1412763595581057,1.1412811279296875,8.691105790603616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.068359375,0.0,78.74337768554688,1895.4371337890625,0.0,787.3920288085938,0.3386233747005462,1.0,0.0,3.0,1.0,0.0
12391260,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810974121094,0.8285967111587524,0.2941787540912628,0.2659035921096802,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78094482421875,0.8805826902389526,0.3555789887905121,0.337698370218277,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810363769531,0.8429665565490723,0.3107346594333648,0.2184919416904449,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810363769531,0.8479307889938354,0.316670149564743,0.3013204336166382,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.8003600239753723,0.2635568976402282,1.1932755708694458,287.7808532714844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3034362792969,287.7796325683594,1.0,0.5214138627052307,1.0,1.0,0.0,1.0,-2.781534671783448,2.78152847290039,6.177964678499848e-06,2.128652334213257,0.5796762704849243,0.5796762704849243,0.0,119.93610382080078,107.0,18658.197265625,-0.0,1798.163818359375,1.0,283.1499938964844,286.9154357910156,292.8634948730469,294.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,17034.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815109610557556,1.0,0.0,0.0,1.1873289346694946,1.1873338222503662,9.406661405364505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.228515625,0.0,84.96322631835938,1895.4371337890625,0.0,831.0103759765625,0.3465228378772735,1.0,0.0,3.0,1.0,0.0
12391320,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810974121094,0.8285967111587524,0.2941787540912628,0.2659035921096802,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78094482421875,0.8805826902389526,0.3555789887905121,0.337698370218277,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810363769531,0.8429665565490723,0.3107346594333648,0.2184919416904449,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7810363769531,0.8479307889938354,0.316670149564743,0.3013204336166382,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811584472656,0.8003600239753723,0.2635568976402282,1.1932755708694458,287.7808532714844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3034362792969,287.7796325683594,1.0,0.5214138627052307,1.0,1.0,0.0,1.0,-2.781534671783448,2.78152847290039,6.177964678499848e-06,2.128652334213257,0.5796762704849243,0.5796762704849243,0.0,119.93610382080078,107.0,18658.197265625,-0.0,1798.163818359375,1.0,283.1499938964844,286.9154357910156,292.8634948730469,294.1564025878906,293.1499938964844,293.1499938964844,283.1499938964844,17034.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5815109610557556,1.0,0.0,0.0,1.1873289346694946,1.1873338222503662,9.406661405364505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.228515625,0.0,84.96322631835938,1895.4371337890625,0.0,831.0103759765625,0.3465228378772735,1.0,0.0,3.0,1.0,0.0
12391380,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503662109375,0.8446157574653625,0.2963216602802276,0.2675538659095764,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502136230469,0.8992273211479187,0.3581273257732391,0.3398171663284302,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75030517578125,0.8588018417358398,0.3118761479854584,0.219098150730133,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75030517578125,0.864352285861969,0.3181703686714172,0.3024799823760986,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.8153125047683716,0.2639987468719482,1.194020390510559,287.7500915527344,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3016662597656,287.7486877441406,1.0,0.5180755853652954,1.0,1.0,0.0,1.0,-2.78908371925354,2.7890775203704834,6.211500476638321e-06,2.134409189224243,0.593411386013031,0.593411386013031,0.0,113.50525665283205,95.0,19231.296875,-0.0,1779.1864013671875,1.0,283.1499938964844,286.8744201660156,292.90106201171875,294.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,16922.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908408164978027,1.0,0.0,0.0,1.2374873161315918,1.237492322921753,1.0218212054269317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.89990234375,0.0,92.18018341064452,1895.4371337890625,0.0,879.0804443359375,0.3553646802902221,1.0,0.0,3.0,1.0,0.0
12391440,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503662109375,0.8446157574653625,0.2963216602802276,0.2675538659095764,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502136230469,0.8992273211479187,0.3581273257732391,0.3398171663284302,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75030517578125,0.8588018417358398,0.3118761479854584,0.219098150730133,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75030517578125,0.864352285861969,0.3181703686714172,0.3024799823760986,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.8153125047683716,0.2639987468719482,1.194020390510559,287.7500915527344,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3016662597656,287.7486877441406,1.0,0.5180755853652954,1.0,1.0,0.0,1.0,-2.78908371925354,2.7890775203704834,6.211500476638321e-06,2.134409189224243,0.593411386013031,0.593411386013031,0.0,113.50525665283205,95.0,19231.296875,-0.0,1779.1864013671875,1.0,283.1499938964844,286.8744201660156,292.90106201171875,294.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,16922.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908408164978027,1.0,0.0,0.0,1.2374873161315918,1.237492322921753,1.0218212054269317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.89990234375,0.0,92.18018341064452,1895.4371337890625,0.0,879.0804443359375,0.3553646802902221,1.0,0.0,3.0,1.0,0.0
12391500,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333984375,0.8559401035308838,0.2974001467227936,0.2683568000793457,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7332458496094,0.912591814994812,0.359413206577301,0.3408542275428772,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333679199219,0.8701571822166443,0.3124274015426636,0.2193608582019806,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333374023437,0.8760532736778259,0.318899005651474,0.3030031621456146,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7335205078125,0.8252108097076416,0.2642075717449188,1.1941694021224976,287.7331237792969,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3009338378906,287.73162841796875,1.0,0.5157579779624939,1.0,1.0,0.0,1.0,-2.792419672012329,2.7924134731292725,6.226340246939799e-06,2.136949300765991,0.6005682349205017,0.6005682349205017,0.0,109.3581314086914,95.0,19527.109375,-0.0,1764.5494384765625,1.0,283.1499938964844,286.852294921875,292.91973876953125,294.2643127441406,293.1499938964844,293.1499938964844,283.1499938964844,16866.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956214666366577,1.0,0.0,0.0,1.2641258239746094,1.26413094997406,1.0662868277222517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.783203125,0.0,96.20695495605467,1895.4371337890625,0.0,904.713134765625,0.3601534366607666,1.0,0.0,3.0,1.0,0.0
12391560,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7155456542969,0.869802713394165,0.2984755635261535,0.2691441774368286,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.9298607110977172,0.3607028424739837,0.3418802320957184,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.8840335607528687,0.3129656016826629,0.2196030169725418,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154541015625,0.8902739882469177,0.3196133971214294,0.3034973740577698,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156677246094,0.8370097875595093,0.2644074857234955,1.1942057609558103,287.7152404785156,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3002319335937,287.7136535644531,1.0,0.5131472945213318,1.0,1.0,0.0,1.0,-2.7955284118652344,2.7955222129821777,6.240181846806081e-06,2.1393144130706787,0.6079060435295105,0.6079060435295105,0.0,104.80217742919922,83.0,19828.375,-0.0,1747.5814208984375,1.0,283.1499938964844,286.8291931152344,292.9383544921875,294.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16808.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004586815834045,1.0,0.0,0.0,1.2917580604553225,1.2917633056640625,1.1134117983147009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.99853515625,0.0,100.52892303466795,1895.4371337890625,0.0,931.3570556640624,0.36518394947052,1.0,0.0,3.0,1.0,0.0
