time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67742919921875,0.9068947434425354,0.3006065487861633,0.2706742584705353,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.9719249606132508,0.3632868528366089,0.3439066112041473,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.9221529364585876,0.3140020370483398,0.2200363278388977,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.9299386143684388,0.3209992349147796,0.3044137358665466,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.8691108822822571,0.2647784352302551,1.1940017938613892,287.6771240234375,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.298828125,287.6754150390625,1.0,0.5073001384735107,1.0,1.0,0.0,1.0,-2.8011810779571533,2.8011748790740967,6.265378942771349e-06,2.1436104774475098,0.6230931282043457,0.6230931282043457,0.0,94.85101318359376,71.0,20445.1015625,-0.0,1708.665771484375,1.0,283.1499938964844,286.7805480957031,292.9754333496094,294.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,16691.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102523803710938,1.0,0.0,0.0,1.349877119064331,1.3498824834823608,1.2158554341112904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.359375,0.0,110.114013671875,1895.4371337890625,0.0,987.3740844726562,0.3759579956531524,1.0,0.0,3.0,1.0,0.0
12391680,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67742919921875,0.9068947434425354,0.3006065487861633,0.2706742584705353,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.9719249606132508,0.3632868528366089,0.3439066112041473,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773986816406,0.9221529364585876,0.3140020370483398,0.2200363278388977,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.9299386143684388,0.3209992349147796,0.3044137358665466,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6775817871094,0.8691108822822571,0.2647784352302551,1.1940017938613892,287.6771240234375,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.298828125,287.6754150390625,1.0,0.5073001384735107,1.0,1.0,0.0,1.0,-2.8011810779571533,2.8011748790740967,6.265378942771349e-06,2.1436104774475098,0.6230931282043457,0.6230931282043457,0.0,94.85101318359376,71.0,20445.1015625,-0.0,1708.665771484375,1.0,283.1499938964844,286.7805480957031,292.9754333496094,294.3746643066406,293.1499938964844,293.1499938964844,283.1499938964844,16691.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102523803710938,1.0,0.0,0.0,1.349877119064331,1.3498824834823608,1.2158554341112904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.359375,0.0,110.114013671875,1895.4371337890625,0.0,987.3740844726562,0.3759579956531524,1.0,0.0,3.0,1.0,0.0
12391740,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6323547363281,0.9546744227409364,0.3026548326015472,0.2722035348415375,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63214111328125,0.9990000128746032,0.3663105070590973,0.3349016010761261,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9681137800216676,0.3149394094944,0.220455065369606,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.9751638770103456,0.3222830891609192,0.3053071498870849,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.632568359375,0.9085646271705629,0.2650676369667053,1.1937743425369265,287.6319274902344,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2986755371094,287.6293334960937,1.0,0.5002301335334778,1.0,1.0,0.0,1.0,-2.7949419021606445,2.794935703277588,6.238358764676377e-06,2.13923454284668,0.6388878226280212,0.6388878226280212,0.0,85.75009155273438,91.0,21046.158203125,-0.0,1655.0411376953125,1.0,283.1499938964844,286.725830078125,293.0121765136719,294.4486389160156,293.1499938964844,293.1499938964844,283.1499938964844,16576.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201186180114746,1.0,0.0,0.0,1.4117573499679563,1.4117629528045654,1.3298833323460713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.904296875,0.0,121.09773254394533,1895.4371337890625,0.0,1046.4720458984375,0.3877026438713074,1.0,0.0,3.0,1.0,0.0
12391800,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6323547363281,0.9546744227409364,0.3026548326015472,0.2722035348415375,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63214111328125,0.9990000128746032,0.3663105070590973,0.3349016010761261,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9681137800216676,0.3149394094944,0.220455065369606,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.9751638770103456,0.3222830891609192,0.3053071498870849,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.632568359375,0.9085646271705629,0.2650676369667053,1.1937743425369265,287.6319274902344,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2986755371094,287.6293334960937,1.0,0.5002301335334778,1.0,1.0,0.0,1.0,-2.7949419021606445,2.794935703277588,6.238358764676377e-06,2.13923454284668,0.6388878226280212,0.6388878226280212,0.0,85.75009155273438,91.0,21046.158203125,-0.0,1655.0411376953125,1.0,283.1499938964844,286.725830078125,293.0121765136719,294.4486389160156,293.1499938964844,293.1499938964844,283.1499938964844,16576.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201186180114746,1.0,0.0,0.0,1.4117573499679563,1.4117629528045654,1.3298833323460713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.904296875,0.0,121.09773254394533,1895.4371337890625,0.0,1046.4720458984375,0.3877026438713074,1.0,0.0,3.0,1.0,0.0
12391860,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859680175781,0.9541608095169068,0.3046110570430755,0.2739787697792053,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5858459472656,0.9990000128746032,0.3705206215381622,0.3375891149044037,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.966432511806488,0.3157873451709747,0.2210641950368881,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859069824219,0.9738755226135254,0.3234815895557403,0.3064606189727783,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860900878906,0.9062537550926208,0.2653048634529114,1.194915771484375,287.5857238769531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3036804199219,287.5843505859375,1.0,0.5026864409446716,1.0,1.0,0.0,1.0,-2.802335500717163,2.802329063415528,6.269829555094475e-06,2.144163131713867,0.6552402973175049,0.6552402973175049,0.0,86.49069213867188,111.0,21693.68359375,-0.0,1670.4713134765625,1.0,283.1499938964844,286.669677734375,293.047607421875,294.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,16464.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297288537025452,1.0,0.0,0.0,1.4768571853637695,1.476862907409668,1.4553599214650609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.013671875,0.0,133.56076049804688,1895.4371337890625,0.0,1106.51171875,0.4003343284130096,1.0,0.0,3.0,1.0,0.0
12391920,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859680175781,0.9541608095169068,0.3046110570430755,0.2739787697792053,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5858459472656,0.9990000128746032,0.3705206215381622,0.3375891149044037,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.966432511806488,0.3157873451709747,0.2210641950368881,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859069824219,0.9738755226135254,0.3234815895557403,0.3064606189727783,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860900878906,0.9062537550926208,0.2653048634529114,1.194915771484375,287.5857238769531,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3036804199219,287.5843505859375,1.0,0.5026864409446716,1.0,1.0,0.0,1.0,-2.802335500717163,2.802329063415528,6.269829555094475e-06,2.144163131713867,0.6552402973175049,0.6552402973175049,0.0,86.49069213867188,111.0,21693.68359375,-0.0,1670.4713134765625,1.0,283.1499938964844,286.669677734375,293.047607421875,294.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,16464.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297288537025452,1.0,0.0,0.0,1.4768571853637695,1.476862907409668,1.4553599214650609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.013671875,0.0,133.56076049804688,1895.4371337890625,0.0,1106.51171875,0.4003343284130096,1.0,0.0,3.0,1.0,0.0
12391980,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.9386717677116394,0.3060205578804016,0.2753535211086273,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654602050781,0.998477578163147,0.3721448481082916,0.3521884977817535,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655517578125,0.9507678151130676,0.3163930177688598,0.2215762436389923,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655212402344,0.959123969078064,0.3243380188941955,0.3073905706405639,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.565673828125,0.8914568424224854,0.2654744386672973,1.1962674856185913,287.5653991699219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.30108642578125,287.564453125,1.0,0.5087404847145081,1.0,1.0,0.0,1.0,-2.824981927871704,2.8249757289886475,6.371250947267981e-06,2.161341428756714,0.6676715016365051,0.6676715016365051,0.0,90.51726531982422,111.0,22231.6328125,-0.0,1723.9522705078125,1.0,283.1499938964844,286.6385498046875,293.0749206542969,294.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,16372.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367682814598083,1.0,0.0,0.0,1.5264077186584473,1.5264136791229248,1.5546567055935157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.662109375,0.0,143.65765380859375,1895.4371337890625,0.0,1151.984619140625,0.4100848436355591,1.0,0.0,3.0,1.0,0.0
12392040,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55731201171875,0.9238268136978148,0.3065471649169922,0.2759500741958618,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5571594238281,0.9879412055015564,0.3724998235702514,0.3527924120426178,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572814941406,0.9357479214668274,0.3166033327579498,0.2218216657638549,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572509765625,0.944592833518982,0.3246456086635589,0.3078143894672394,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55743408203125,0.8785896301269531,0.26551353931427,1.1970832347869873,287.5570678710937,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2984924316406,287.5556945800781,1.0,0.5114859342575073,1.0,1.0,0.0,1.0,-2.8296377658843994,2.829631328582764,6.392972863977775e-06,2.165226697921753,0.672622799873352,0.672622799873352,0.0,93.75637817382812,131.0,22432.455078125,-0.0,1745.813232421875,1.0,283.1499938964844,286.62603759765625,293.08612060546875,294.6009826660156,293.1499938964844,293.1499938964844,283.1499938964844,16335.5185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396178603172302,1.0,0.0,0.0,1.5462700128555298,1.5462760925292969,1.595379899299587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.09619140625,0.0,147.86367797851562,1895.4371337890625,0.0,1170.7415771484375,0.4140278398990631,1.0,0.0,3.0,1.0,0.0
12392100,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367736816406,0.8964163064956665,0.3074395358562469,0.2770330607891083,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5365600585937,0.9627622961997986,0.3732901513576507,0.3537284731864929,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367431640625,0.9061069488525392,0.3169280290603637,0.2222705632448196,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367126464844,0.9145554900169371,0.3251455724239349,0.3085861504077911,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53692626953125,0.8540628552436829,0.2655349373817444,1.198606014251709,287.5364685058594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2942810058594,287.5346984863281,1.0,0.5167768001556396,1.0,1.0,0.0,1.0,-2.833859205245972,2.833853006362915,6.4119722082978114e-06,2.1684155464172363,0.681544840335846,0.681544840335846,0.0,100.82318115234376,131.0,22776.251953125,-0.0,1787.3798828125,1.0,283.1499938964844,286.5995178222656,293.1061706542969,294.6425170898437,293.1499938964844,293.1499938964844,283.1499938964844,16274.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448367238044739,1.0,0.0,0.0,1.5824415683746338,1.5824477672576904,1.670893539085228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.05908203125,0.0,155.7793731689453,1895.4371337890625,0.0,1205.60498046875,0.4212683439254761,1.0,0.0,3.0,1.0,0.0
12392160,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.51593017578125,0.8736817836761475,0.3082897365093231,0.2780921161174774,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157470703125,0.9362741708755492,0.3742258846759796,0.3548373878002167,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5158996582031,0.8823797702789307,0.3172097504138946,0.2226991504430771,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.515869140625,0.8901386260986328,0.325604110956192,0.3093321323394775,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51611328125,0.8331929445266724,0.2655186355113983,1.2000172138214111,287.515625,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2908935546875,287.5138854980469,1.0,0.5225939154624939,1.0,1.0,0.0,1.0,-2.839573383331299,2.839566946029663,6.437820502469549e-06,2.172771692276001,0.6906497478485107,0.6906497478485107,0.0,108.51063537597656,151.0,23128.037109375,-0.0,1833.4859619140625,1.0,283.1499938964844,286.5725402832031,293.12548828125,294.6831970214844,293.1499938964844,293.1499938964844,283.1499938964844,16216.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501044631004333,1.0,0.0,0.0,1.6194959878921509,1.6195024251937866,1.750061073835241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.04248046875,0.0,164.22825622558594,1895.4371337890625,0.0,1241.4520263671875,0.4287574887275696,1.0,0.0,3.0,1.0,0.0
12392220,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8365882039070129,0.3098728656768799,0.2801632881164551,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.8912461996078491,0.3762868046760559,0.3573723435401916,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.8433210253715515,0.3176582455635071,0.223520278930664,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736328125,0.8505176305770874,0.3264065980911255,0.3107769191265106,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.473876953125,0.7966371774673462,0.2653819024562835,1.2026623487472534,287.473388671875,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2849426269531,287.4715881347656,1.0,0.5351168513298035,1.0,1.0,0.0,1.0,-2.851013660430908,2.8510069847106934,6.4897353695414495e-06,2.1814966201782227,0.709382951259613,0.709382951259613,0.0,125.5491180419922,154.0,23855.51171875,-0.0,1934.353271484375,1.0,283.1499938964844,286.52032470703125,293.162841796875,294.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,16105.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606029868125916,1.0,0.0,0.0,1.6960610151290894,1.6960676908493042,1.919448067155827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.244140625,0.0,182.79611206054688,1895.4371337890625,0.0,1314.8006591796875,0.4444262385368347,1.0,0.0,3.0,1.0,0.0
12392280,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.8365882039070129,0.3098728656768799,0.2801632881164551,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735107421875,0.8912461996078491,0.3762868046760559,0.3573723435401916,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.8433210253715515,0.3176582455635071,0.223520278930664,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736328125,0.8505176305770874,0.3264065980911255,0.3107769191265106,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.473876953125,0.7966371774673462,0.2653819024562835,1.2026623487472534,287.473388671875,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2849426269531,287.4715881347656,1.0,0.5351168513298035,1.0,1.0,0.0,1.0,-2.851013660430908,2.8510069847106934,6.4897353695414495e-06,2.1814966201782227,0.709382951259613,0.709382951259613,0.0,125.5491180419922,154.0,23855.51171875,-0.0,1934.353271484375,1.0,283.1499938964844,286.52032470703125,293.162841796875,294.76373291015625,293.1499938964844,293.1499938964844,283.1499938964844,16105.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606029868125916,1.0,0.0,0.0,1.6960610151290894,1.6960676908493042,1.919448067155827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.244140625,0.0,182.79611206054688,1895.4371337890625,0.0,1314.8006591796875,0.4444262385368347,1.0,0.0,3.0,1.0,0.0
12392340,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42840576171875,0.8183690309524536,0.3113307952880859,0.2819125652313232,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.8702692985534668,0.3784413039684295,0.3598247766494751,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283752441406,0.8239651322364807,0.3179867565631866,0.2240945249795913,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.8310524225234985,0.3270844519138336,0.311884731054306,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286193847656,0.7762067914009094,0.265134185552597,1.2037683725357056,287.4280700683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27947998046875,287.42608642578125,1.0,0.5431451201438904,1.0,1.0,0.0,1.0,-2.859419584274292,2.859413146972656,6.528106951009249e-06,2.1879494190216064,0.7287476062774658,0.7287476062774658,0.0,137.1196746826172,142.0,24606.515625,-0.0,2004.3466796875,1.0,283.1499938964844,286.4712219238281,293.2001953125,294.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,16005.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711229085922241,1.0,0.0,0.0,1.7754231691360474,1.7754300832748413,2.1032802521858684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.5341796875,0.0,203.69842529296875,1895.4371337890625,0.0,1390.741455078125,0.4609196186065674,1.0,0.0,3.0,1.0,0.0
12392400,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42840576171875,0.8183690309524536,0.3113307952880859,0.2819125652313232,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281921386719,0.8702692985534668,0.3784413039684295,0.3598247766494751,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283752441406,0.8239651322364807,0.3179867565631866,0.2240945249795913,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.8310524225234985,0.3270844519138336,0.311884731054306,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4286193847656,0.7762067914009094,0.265134185552597,1.2037683725357056,287.4280700683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27947998046875,287.42608642578125,1.0,0.5431451201438904,1.0,1.0,0.0,1.0,-2.859419584274292,2.859413146972656,6.528106951009249e-06,2.1879494190216064,0.7287476062774658,0.7287476062774658,0.0,137.1196746826172,142.0,24606.515625,-0.0,2004.3466796875,1.0,283.1499938964844,286.4712219238281,293.2001953125,294.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,16005.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711229085922241,1.0,0.0,0.0,1.7754231691360474,1.7754300832748413,2.1032802521858684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.5341796875,0.0,203.69842529296875,1895.4371337890625,0.0,1390.741455078125,0.4609196186065674,1.0,0.0,3.0,1.0,0.0
12392460,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8168752193450928,0.3127206563949585,0.2832280993461609,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800048828125,0.8689367175102234,0.3806358277797699,0.3619438409805298,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8215625286102295,0.318252682685852,0.2243351340293884,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8288943767547607,0.327688455581665,0.3125317394733429,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804626464844,0.7732476592063904,0.2648289203643799,1.2027572393417358,287.3798828125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2745666503906,287.3777770996094,1.0,0.5443189144134521,1.0,1.0,0.0,1.0,-2.8634047508239746,2.863398313522339,6.546368240378797e-06,2.1910223960876465,0.7487276792526245,0.7487276792526245,0.0,138.94627380371094,130.0,25340.228515625,-0.0,2019.80224609375,1.0,283.1499938964844,286.4197692871094,293.2368469238281,294.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,15921.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815500259399414,1.0,0.0,0.0,1.8571182489395144,1.8571256399154663,2.3012961491986061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.23193359375,0.0,227.0742950439453,1895.4371337890625,0.0,1468.3028564453125,0.4781374037265777,1.0,0.0,3.0,1.0,0.0
12392520,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8168752193450928,0.3127206563949585,0.2832280993461609,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3800048828125,0.8689367175102234,0.3806358277797699,0.3619438409805298,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8215625286102295,0.318252682685852,0.2243351340293884,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8288943767547607,0.327688455581665,0.3125317394733429,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804626464844,0.7732476592063904,0.2648289203643799,1.2027572393417358,287.3798828125,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2745666503906,287.3777770996094,1.0,0.5443189144134521,1.0,1.0,0.0,1.0,-2.8634047508239746,2.863398313522339,6.546368240378797e-06,2.1910223960876465,0.7487276792526245,0.7487276792526245,0.0,138.94627380371094,130.0,25340.228515625,-0.0,2019.80224609375,1.0,283.1499938964844,286.4197692871094,293.2368469238281,294.9270324707031,293.1499938964844,293.1499938964844,283.1499938964844,15921.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815500259399414,1.0,0.0,0.0,1.8571182489395144,1.8571256399154663,2.3012961491986061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.23193359375,0.0,227.0742950439453,1895.4371337890625,0.0,1468.3028564453125,0.4781374037265777,1.0,0.0,3.0,1.0,0.0
12392580,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.8246740698814392,0.3140832483768463,0.2842955589294433,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.8783376812934875,0.38287153840065,0.3638716042041778,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.8284456133842468,0.3185049891471863,0.2243903130292892,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.8361021876335144,0.3282656967639923,0.312915176153183,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310546875,0.7797733545303345,0.2645168900489807,1.2005810737609863,287.3304748535156,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2702941894531,287.328369140625,1.0,0.5417504906654358,1.0,1.0,0.0,1.0,-2.8649184703826904,2.864911794662476,6.553248567797709e-06,2.192161321640014,0.7693321108818054,0.7693321108818054,0.0,134.84326171875,118.0,26057.458984375,-0.0,2002.2481689453125,1.0,283.1499938964844,286.367431640625,293.27227783203125,295.005859375,293.1499938964844,293.1499938964844,283.1499938964844,15854.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916028261184692,1.0,0.0,0.0,1.940569281578064,1.9405770301818848,2.512763899176207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.1708984375,0.0,252.9968719482422,1895.4371337890625,0.0,1545.1243896484375,0.4959439933300018,1.0,0.0,3.0,1.0,0.0
12392640,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.8246740698814392,0.3140832483768463,0.2842955589294433,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.8783376812934875,0.38287153840065,0.3638716042041778,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.330810546875,0.8284456133842468,0.3185049891471863,0.2243903130292892,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3307800292969,0.8361021876335144,0.3282656967639923,0.312915176153183,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310546875,0.7797733545303345,0.2645168900489807,1.2005810737609863,287.3304748535156,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2702941894531,287.328369140625,1.0,0.5417504906654358,1.0,1.0,0.0,1.0,-2.8649184703826904,2.864911794662476,6.553248567797709e-06,2.192161321640014,0.7693321108818054,0.7693321108818054,0.0,134.84326171875,118.0,26057.458984375,-0.0,2002.2481689453125,1.0,283.1499938964844,286.367431640625,293.27227783203125,295.005859375,293.1499938964844,293.1499938964844,283.1499938964844,15854.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916028261184692,1.0,0.0,0.0,1.940569281578064,1.9405770301818848,2.512763899176207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.1708984375,0.0,252.9968719482422,1895.4371337890625,0.0,1545.1243896484375,0.4959439933300018,1.0,0.0,3.0,1.0,0.0
12392700,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062438964844,0.8310124278068542,0.3147543370723724,0.2847701609134674,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060302734375,0.8860112428665161,0.3840030133724212,0.3647958636283874,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3062438964844,0.8343737721443176,0.3186299800872803,0.2243774533271789,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3061828613281,0.8422791361808777,0.3285489082336426,0.3130478858947754,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064880371094,0.7856201529502869,0.2643634974956512,1.1992487907409668,287.305908203125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2684020996094,287.3038024902344,1.0,0.5395644307136536,1.0,1.0,0.0,1.0,-2.865142822265625,2.8651363849639893,6.554243100254098e-06,2.1923184394836426,0.7798778414726257,0.7798778414726257,0.0,131.4254913330078,118.0,26409.70703125,-0.0,1985.9171142578125,1.0,283.1499938964844,286.34136962890625,293.2897033691406,295.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,15828.2119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964406371116638,1.0,0.0,0.0,1.9827619791030884,1.9827699661254885,2.623218904318492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.9072265625,0.0,266.92071533203125,1895.4371337890625,0.0,1582.77734375,0.5050215125083923,1.0,0.0,3.0,1.0,0.0
12392760,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.8388280868530273,0.3154172897338867,0.2852156162261963,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.8954480886459351,0.3851422369480133,0.3657042980194092,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.8418115377426147,0.3187546730041504,0.2243469208478927,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2818603515625,0.8500441312789917,0.3288293778896332,0.3131543099880218,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821655273437,0.7929849028587341,0.2642127275466919,1.1978155374526978,287.2815856933594,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2666015625,287.2795104980469,1.0,0.5369726419448853,1.0,1.0,0.0,1.0,-2.8651392459869385,2.865132570266724,6.554189440066693e-06,2.192298889160156,0.7905899882316589,0.7905899882316589,0.0,127.40071868896484,106.0,26757.337890625,-0.0,1966.245849609375,1.0,283.1499938964844,286.31549072265625,293.3070678710937,295.08282470703125,293.1499938964844,293.1499938964844,283.1499938964844,15806.6083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011466026306152,1.0,0.0,0.0,2.025146007537842,2.0251541137695312,2.736566671046603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.48046875,0.0,281.4776306152344,1895.4371337890625,0.0,1619.813720703125,0.5141863822937012,1.0,0.0,3.0,1.0,0.0
12392820,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345275878906,0.8592855334281921,0.3167169392108917,0.286039263010025,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343139648437,0.9207735657691956,0.3874403238296509,0.3674933016300201,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345275878906,0.8615409135818481,0.3190037310123443,0.2242506742477417,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.8706167936325073,0.32938352227211,0.3133131861686706,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.8119193315505981,0.2639191448688507,1.1947600841522217,287.2342224121094,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26324462890625,287.23223876953125,1.0,0.5309594869613647,1.0,1.0,0.0,1.0,-2.864682674407959,2.864675998687744,6.552019385708263e-06,2.191912651062012,0.8125073313713074,0.8125073313713074,0.0,118.1371841430664,94.0,27437.171875,-0.0,1920.2484130859373,1.0,283.1499938964844,286.2648010253906,293.3417053222656,295.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,15778.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101806402206421,1.0,0.0,0.0,2.110072612762451,2.110081434249878,2.9709013915635296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.064453125,0.0,312.42144775390625,1895.4371337890625,0.0,1692.0042724609375,0.5326781272888184,1.0,0.0,3.0,1.0,0.0
12392880,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345275878906,0.8592855334281921,0.3167169392108917,0.286039263010025,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343139648437,0.9207735657691956,0.3874403238296509,0.3674933016300201,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2345275878906,0.8615409135818481,0.3190037310123443,0.2242506742477417,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.8706167936325073,0.32938352227211,0.3133131861686706,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2347717285156,0.8119193315505981,0.2639191448688507,1.1947600841522217,287.2342224121094,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26324462890625,287.23223876953125,1.0,0.5309594869613647,1.0,1.0,0.0,1.0,-2.864682674407959,2.864675998687744,6.552019385708263e-06,2.191912651062012,0.8125073313713074,0.8125073313713074,0.0,118.1371841430664,94.0,27437.171875,-0.0,1920.2484130859373,1.0,283.1499938964844,286.2648010253906,293.3417053222656,295.15838623046875,293.1499938964844,293.1499938964844,283.1499938964844,15778.9228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101806402206421,1.0,0.0,0.0,2.110072612762451,2.110081434249878,2.9709013915635296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.064453125,0.0,312.42144775390625,1895.4371337890625,0.0,1692.0042724609375,0.5326781272888184,1.0,0.0,3.0,1.0,0.0
12392940,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.8880187273025513,0.3179769515991211,0.2867883443832397,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1892395019531,0.9563644528388976,0.3897621929645538,0.369263231754303,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894226074219,0.8894707560539246,0.3192537724971771,0.2241235822439193,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.8994073271751404,0.3299303948879242,0.3134223520755768,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896667480469,0.8357840180397034,0.2636370360851288,1.1915546655654907,287.18914794921875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2602233886719,287.187255859375,1.0,0.5241771340370178,1.0,1.0,0.0,1.0,-2.8638362884521484,2.8638296127319336,6.548059445776744e-06,2.191224813461304,0.8351309299468994,0.8351309299468994,0.0,107.785888671875,82.0,28094.439453125,-0.0,1868.331787109375,1.0,283.1499938964844,286.2160339355469,293.376220703125,295.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,15772.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186985611915588,1.0,0.0,0.0,2.194636344909668,2.194645404815674,3.2137972993950825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.79833984375,0.0,345.6759948730469,1895.4371337890625,0.0,1761.32666015625,0.5512484312057495,1.0,0.0,3.0,1.0,0.0
12393000,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.8880187273025513,0.3179769515991211,0.2867883443832397,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1892395019531,0.9563644528388976,0.3897621929645538,0.369263231754303,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1894226074219,0.8894707560539246,0.3192537724971771,0.2241235822439193,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.8994073271751404,0.3299303948879242,0.3134223520755768,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896667480469,0.8357840180397034,0.2636370360851288,1.1915546655654907,287.18914794921875,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2602233886719,287.187255859375,1.0,0.5241771340370178,1.0,1.0,0.0,1.0,-2.8638362884521484,2.8638296127319336,6.548059445776744e-06,2.191224813461304,0.8351309299468994,0.8351309299468994,0.0,107.785888671875,82.0,28094.439453125,-0.0,1868.331787109375,1.0,283.1499938964844,286.2160339355469,293.376220703125,295.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,15772.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186985611915588,1.0,0.0,0.0,2.194636344909668,2.194645404815674,3.2137972993950825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.79833984375,0.0,345.6759948730469,1895.4371337890625,0.0,1761.32666015625,0.5512484312057495,1.0,0.0,3.0,1.0,0.0
12393060,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.9297929406166076,0.3191913962364197,0.287479966878891,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.9947039484977722,0.3921297788619995,0.3710434734821319,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.9304203391075134,0.3195047974586487,0.2239831835031509,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468811035156,0.942419409751892,0.3304702341556549,0.3135058879852295,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.8692162036895752,0.2633649706840515,1.1883056163787842,287.1466369628906,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2575378417969,287.14483642578125,1.0,0.5168840289115906,1.0,1.0,0.0,1.0,-2.86204481124878,2.862038373947144,6.53985989629291e-06,2.189849615097046,0.8585004210472107,0.8585004210472107,0.0,96.89671325683594,70.0,28723.29296875,-0.0,1812.8323974609373,1.0,283.1499938964844,286.16949462890625,293.4106140136719,295.30499267578125,293.1499938964844,293.1499938964844,283.1499938964844,15787.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267022728919983,1.0,0.0,0.0,2.27803921699524,2.2780489921569824,3.462707240942109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.35595703125,0.0,380.9697265625,1895.4371337890625,0.0,1827.5145263671875,0.5697159171104431,1.0,0.0,3.0,1.0,0.0
12393120,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.9297929406166076,0.3191913962364197,0.287479966878891,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.146728515625,0.9947039484977722,0.3921297788619995,0.3710434734821319,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.9304203391075134,0.3195047974586487,0.2239831835031509,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1468811035156,0.942419409751892,0.3304702341556549,0.3135058879852295,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14715576171875,0.8692162036895752,0.2633649706840515,1.1883056163787842,287.1466369628906,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2575378417969,287.14483642578125,1.0,0.5168840289115906,1.0,1.0,0.0,1.0,-2.86204481124878,2.862038373947144,6.53985989629291e-06,2.189849615097046,0.8585004210472107,0.8585004210472107,0.0,96.89671325683594,70.0,28723.29296875,-0.0,1812.8323974609373,1.0,283.1499938964844,286.16949462890625,293.4106140136719,295.30499267578125,293.1499938964844,293.1499938964844,283.1499938964844,15787.6572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267022728919983,1.0,0.0,0.0,2.27803921699524,2.2780489921569824,3.462707240942109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.35595703125,0.0,380.9697265625,1895.4371337890625,0.0,1827.5145263671875,0.5697159171104431,1.0,0.0,3.0,1.0,0.0
12393180,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9563010334968568,0.32003915309906,0.2880918383598327,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.9990000128746032,0.3950926661491394,0.3527703583240509,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9561038613319396,0.3196225166320801,0.2239420861005783,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.9673606157302856,0.3308161795139313,0.3136652410030365,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10430908203125,0.890349268913269,0.2630788385868072,1.1862045526504517,287.103515625,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2590026855469,287.1005249023437,1.0,0.5096049308776855,1.0,1.0,0.0,1.0,-2.8392579555511475,2.839251518249512,6.436987405322725e-06,2.1728031635284424,0.8775508999824524,0.8775508999824524,0.0,90.80045318603516,70.0,29104.791015625,-0.0,1747.215576171875,1.0,283.1499938964844,286.12615966796875,293.437255859375,295.35870361328125,293.1499938964844,293.1499938964844,283.1499938964844,15821.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326316833496094,1.0,0.0,0.0,2.3433151245117188,2.343325138092041,3.663993766167551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.1982421875,0.0,410.4200439453125,1895.4371337890625,0.0,1877.171630859375,0.584269642829895,1.0,0.0,3.0,1.0,0.0
12393240,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9623422026634216,0.3202257454395294,0.28822723031044,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.9990000128746032,0.3962647616863251,0.3466514348983764,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.9619669914245604,0.3196341395378113,0.2239229679107666,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9729017615318298,0.3308853805065155,0.3136933147907257,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0912475585937,0.8955681920051575,0.2629963159561157,1.1856426000595093,287.0904541015625,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,297.26123046875,287.0874328613281,1.0,0.507535994052887,1.0,1.0,0.0,1.0,-2.831404685974121,2.8313982486724854,6.401431164704263e-06,2.166794776916504,0.8823299407958984,0.8823299407958984,0.0,89.33822631835938,90.0,29183.44921875,-0.0,1728.0916748046875,1.0,283.1499938964844,286.1139221191406,293.4433898925781,295.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,15833.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339746356010437,1.0,0.0,0.0,2.359332323074341,2.359342575073242,3.714254148690088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3076171875,0.0,417.9046020507813,1895.4371337890625,0.0,1888.4893798828125,0.5878550410270691,1.0,0.0,3.0,1.0,0.0
12393300,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641784667969,0.9664487242698668,0.320704847574234,0.2886270880699157,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640563964844,0.9990000128746032,0.3994562029838562,0.3428000807762146,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641784667969,0.9656462073326112,0.3196872472763061,0.22393199801445,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06414794921875,0.9764500856399536,0.3310830295085907,0.3138411343097687,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8987584710121155,0.2628284394741058,1.1846659183502195,287.0639343261719,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.2687683105469,287.06231689453125,1.0,0.5068894028663635,1.0,1.0,0.0,1.0,-2.8262269496917725,2.8262205123901367,6.376822057063691e-06,2.1622731685638428,0.8944462537765503,0.8944462537765503,0.0,88.3895492553711,90.0,29439.138671875,-0.0,1715.6383056640625,1.0,283.1499938964844,286.0881652832031,293.4580993652344,295.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,15868.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370324730873108,1.0,0.0,0.0,2.398817777633667,2.3988280296325684,3.83961634042862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.44189453125,0.0,436.78125,1895.4371337890625,0.0,1914.354736328125,0.5967129468917847,1.0,0.0,3.0,1.0,0.0
12393360,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.96358722448349,0.3211980164051056,0.2890862226486206,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.9990000128746032,0.4021645188331604,0.3463743329048157,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489196777344,0.9623408317565918,0.319764494895935,0.2239966243505478,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04888916015625,0.9735121130943298,0.331303060054779,0.3140639066696167,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.049072265625,0.895418107509613,0.2626936733722687,1.1841174364089966,287.0487670898437,285.229736328125,293.9244079589844,290.4440002441406,293.9228515625,297.274169921875,287.0477905273437,1.0,0.5083092451095581,1.0,1.0,0.0,1.0,-2.8307461738586426,2.830739736557007,6.396767275873572e-06,2.165517568588257,0.9069116115570068,0.9069116115570068,0.0,89.2193832397461,110.0,29742.529296875,-0.0,1726.5450439453125,1.0,283.1499938964844,286.070068359375,293.4739685058594,295.4299011230469,293.1499938964844,293.1499938964844,283.1499938964844,15902.6826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398868203163147,1.0,0.0,0.0,2.4375665187835693,2.43757700920105,3.964663051192474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.5146484375,0.0,455.8807678222656,1895.4371337890625,0.0,1938.6160888671875,0.6084229350090027,1.0,0.0,3.0,1.0,0.0
12393420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9436728954315186,0.3221538364887237,0.2901047766208648,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.9990000128746032,0.4050410091876983,0.3682958781719208,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9414332509040833,0.3199293315410614,0.224228948354721,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9540408849716188,0.3317518830299377,0.3146461546421051,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.8767307996749878,0.2624311745166778,1.1837202310562134,287.0159912109375,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2721252441406,287.0154724121094,1.0,0.5160384178161621,1.0,1.0,0.0,1.0,-2.8587985038757324,2.8587920665740967,6.523502634081524e-06,2.186671018600464,0.9324071407318116,0.9324071407318116,0.0,94.53092193603516,130.0,30604.087890625,-0.0,1795.724609375,1.0,283.1499938964844,286.0265808105469,293.51544189453125,295.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,16413.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467567324638367,1.0,0.0,0.0,2.5456552505493164,2.5456666946411133,4.324068072492082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.712890625,0.0,514.3955688476562,1895.4371337890625,0.0,1997.4588623046875,0.6338401436805725,1.0,0.0,3.0,1.0,0.0
