time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9436728954315186,0.3221538364887237,0.2901047766208648,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160217285156,0.9990000128746032,0.4050410091876983,0.3682958781719208,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9414332509040833,0.3199293315410614,0.224228948354721,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9540408849716188,0.3317518830299377,0.3146461546421051,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.8767307996749878,0.2624311745166778,1.1837202310562134,287.0159912109375,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2721252441406,287.0154724121094,1.0,0.5160384178161621,1.0,1.0,0.0,1.0,-2.8587985038757324,2.8587920665740967,6.523502634081524e-06,2.186671018600464,0.9324071407318116,0.9324071407318116,0.0,94.53092193603516,130.0,30604.087890625,-0.0,1795.724609375,1.0,283.1499938964844,286.0265808105469,293.51544189453125,295.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,16413.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467567324638367,1.0,0.0,0.0,2.5456552505493164,2.5456666946411133,4.324068072492082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.712890625,0.0,514.3955688476562,1895.4371337890625,0.0,1997.4588623046875,0.6338401436805725,1.0,0.0,3.0,1.0,0.0
12393540,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.8974986672401428,0.3229498267173767,0.2913044393062591,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.97392076253891,0.4046962559223175,0.3838561475276947,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.8948705196380615,0.3200008273124695,0.224644586443901,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.9062548279762268,0.3321050107479095,0.315473735332489,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.8381997346878052,0.2620216608047485,1.1843088865280151,286.9790344238281,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2530212402344,286.9774780273437,1.0,0.5276430249214172,1.0,1.0,0.0,1.0,-2.883478164672852,2.8834714889526367,6.6359934862703085e-06,2.205265522003174,0.9587282538414,0.9587282538414,0.0,107.05240631103516,150.0,31499.486328125,-0.0,1894.7022705078125,1.0,283.1499938964844,285.9777526855469,293.5617980957031,295.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,17143.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558459639549255,1.0,0.0,0.0,2.666501045227051,2.666513442993164,4.744351542740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.15283203125,0.0,586.4601440429688,1895.4371337890625,0.0,2076.237060546875,0.6624277830123901,1.0,0.0,3.0,1.0,0.0
12393600,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.8974986672401428,0.3229498267173767,0.2913044393062591,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.97392076253891,0.4046962559223175,0.3838561475276947,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793701171875,0.8948705196380615,0.3200008273124695,0.224644586443901,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.9062548279762268,0.3321050107479095,0.315473735332489,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9796447753906,0.8381997346878052,0.2620216608047485,1.1843088865280151,286.9790344238281,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2530212402344,286.9774780273437,1.0,0.5276430249214172,1.0,1.0,0.0,1.0,-2.883478164672852,2.8834714889526367,6.6359934862703085e-06,2.205265522003174,0.9587282538414,0.9587282538414,0.0,107.05240631103516,150.0,31499.486328125,-0.0,1894.7022705078125,1.0,283.1499938964844,285.9777526855469,293.5617980957031,295.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,17143.814453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558459639549255,1.0,0.0,0.0,2.666501045227051,2.666513442993164,4.744351542740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.15283203125,0.0,586.4601440429688,1895.4371337890625,0.0,2076.237060546875,0.6624277830123901,1.0,0.0,3.0,1.0,0.0
12393660,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8512789607048035,0.3233906626701355,0.2924525439739227,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.9191585779190063,0.4053943455219269,0.3849258124828338,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8484015464782715,0.319812148809433,0.2250837832689285,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8587513566017151,0.3322049677371979,0.3163385689258575,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92578125,0.7958159446716309,0.2613410651683807,1.1849220991134644,286.9252319335937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2389831542969,286.92333984375,1.0,0.5396035313606262,1.0,1.0,0.0,1.0,-2.88615345954895,2.8861470222473145,6.649870101682609e-06,2.2080118656158447,0.9853033423423768,0.9853033423423768,0.0,125.385986328125,168.0,32283.283203125,-0.0,1990.7635498046875,1.0,283.1499938964844,285.91656494140625,293.6001281738281,295.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18042.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655361890792847,1.0,0.0,0.0,2.7940480709075928,2.7940616607666016,5.209080882195849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.298828125,0.0,670.2355346679688,1895.4371337890625,0.0,2161.3037109375,0.6927235126495361,1.0,0.0,3.0,1.0,0.0
12393720,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9255065917969,0.8512789607048035,0.3233906626701355,0.2924525439739227,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92529296875,0.9191585779190063,0.4053943455219269,0.3849258124828338,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.8484015464782715,0.319812148809433,0.2250837832689285,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92547607421875,0.8587513566017151,0.3322049677371979,0.3163385689258575,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92578125,0.7958159446716309,0.2613410651683807,1.1849220991134644,286.9252319335937,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2389831542969,286.92333984375,1.0,0.5396035313606262,1.0,1.0,0.0,1.0,-2.88615345954895,2.8861470222473145,6.649870101682609e-06,2.2080118656158447,0.9853033423423768,0.9853033423423768,0.0,125.385986328125,168.0,32283.283203125,-0.0,1990.7635498046875,1.0,283.1499938964844,285.91656494140625,293.6001281738281,295.7071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18042.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655361890792847,1.0,0.0,0.0,2.7940480709075928,2.7940616607666016,5.209080882195849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.298828125,0.0,670.2355346679688,1895.4371337890625,0.0,2161.3037109375,0.6927235126495361,1.0,0.0,3.0,1.0,0.0
12393780,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8204141855239868,0.3236195743083954,0.2933738231658935,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.8822585344314575,0.4067526459693908,0.3868061006069183,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730163574219,0.8172553777694702,0.3194794654846191,0.2253990024328231,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.827054500579834,0.3321583271026611,0.3170359134674072,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.7638426423072815,0.2605257928371429,1.1847795248031616,286.8727722167969,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22906494140625,286.8713073730469,1.0,0.5515250563621521,1.0,1.0,0.0,1.0,-2.890567779541016,2.890561103820801,6.670178208878497e-06,2.211366891860962,1.0,1.0,0.0,143.56826782226562,156.0,33033.80078125,-0.0,2087.6669921875,1.0,283.1499938964844,285.857421875,293.6329040527344,295.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,19222.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745593786239624,1.0,0.0,0.0,2.9203548431396484,2.9203693866729736,5.690685043191479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.30810546875,0.0,762.3827514648438,1895.4371337890625,0.0,2241.432373046875,0.7229417562484741,1.0,0.0,3.0,1.0,0.0
12393840,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.8204141855239868,0.3236195743083954,0.2933738231658935,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.8822585344314575,0.4067526459693908,0.3868061006069183,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730163574219,0.8172553777694702,0.3194794654846191,0.2253990024328231,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.827054500579834,0.3321583271026611,0.3170359134674072,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87322998046875,0.7638426423072815,0.2605257928371429,1.1847795248031616,286.8727722167969,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22906494140625,286.8713073730469,1.0,0.5515250563621521,1.0,1.0,0.0,1.0,-2.890567779541016,2.890561103820801,6.670178208878497e-06,2.211366891860962,1.0,1.0,0.0,143.56826782226562,156.0,33033.80078125,-0.0,2087.6669921875,1.0,283.1499938964844,285.857421875,293.6329040527344,295.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,19222.96484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745593786239624,1.0,0.0,0.0,2.9203548431396484,2.9203693866729736,5.690685043191479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.30810546875,0.0,762.3827514648438,1895.4371337890625,0.0,2241.432373046875,0.7229417562484741,1.0,0.0,3.0,1.0,0.0
12393900,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.8142046928405762,0.3236919641494751,0.2936091125011444,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8473815917969,0.8755215406417847,0.4075263142585754,0.3876785933971405,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475952148437,0.8107631206512451,0.3192884624004364,0.2253950536251068,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475646972656,0.8207909464836121,0.3321053981781006,0.3171624541282654,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478088378906,0.7573918104171753,0.2600922882556915,1.183671474456787,286.84735107421875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2248840332031,286.8456726074219,1.0,0.5536276698112488,1.0,1.0,0.0,1.0,-2.8907203674316406,2.890713691711426,6.670996754110092e-06,2.211535215377808,1.0,1.0,0.0,147.849853515625,156.0,33395.79296875,-0.0,2109.02685546875,1.0,283.1499938964844,285.8283996582031,293.6483459472656,295.8243713378906,293.1499938964844,293.1499938964844,283.1499938964844,20081.93359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786880731582642,1.0,0.0,0.0,2.9848790168762207,2.984894275665283,5.944930308032781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.220703125,0.0,814.042236328125,1895.4371337890625,0.0,2278.369140625,0.7359288930892944,1.0,0.0,3.0,1.0,0.0
12393960,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.8120251297950745,0.3237737417221069,0.2937337756156921,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8300476074219,0.8735572099685669,0.4083512127399444,0.3884890675544739,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8302001953125,0.8083285093307495,0.3191135823726654,0.2253115326166153,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8301696777344,0.8185557126998901,0.332062155008316,0.3171765208244324,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.7549015283584595,0.2596704959869385,1.182042360305786,286.8300170898437,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.2212829589844,286.8287658691406,1.0,0.5542741417884827,1.0,1.0,0.0,1.0,-2.889803886413574,2.88979721069336,6.666765784757445e-06,2.210833072662353,1.0,1.0,0.0,149.3671112060547,144.0,33658.81640625,-0.0,2114.95654296875,1.0,283.1499938964844,285.8082275390625,293.6623840332031,295.8559265136719,293.1499938964844,293.1499938964844,283.1499938964844,20693.1796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824058532714844,1.0,0.0,0.0,3.0299649238586426,3.029980659484864,6.125879963292391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42626953125,0.0,851.4900512695312,1895.4371337890625,0.0,2311.767578125,0.7497194409370422,1.0,0.0,3.0,1.0,0.0
12394020,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8148344159126282,0.3239767551422119,0.2938336730003357,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.8778159618377686,0.4101166129112243,0.3900393843650818,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8107876777648926,0.3188290596008301,0.2250441461801529,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8211265206336975,0.3320273160934448,0.3170534670352936,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.756634533405304,0.2588892579078674,1.178103804588318,286.7933349609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2156066894531,286.7923278808594,1.0,0.5524044632911682,1.0,1.0,0.0,1.0,-2.886584997177124,2.886578321456909,6.651872354268562e-06,2.208348035812378,1.0,1.0,0.0,147.38706970214844,132.0,34205.8515625,-0.0,2099.77294921875,1.0,283.1499938964844,285.765380859375,293.6906433105469,295.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,22068.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888745665550232,1.0,0.0,0.0,3.12901258468628,3.1290292739868164,6.532928864544374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.740234375,0.0,937.7537841796876,1895.4371337890625,0.0,2370.17333984375,0.7739408016204834,1.0,0.0,3.0,1.0,0.0
12394080,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8148344159126282,0.3239767551422119,0.2938336730003357,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933654785156,0.8778159618377686,0.4101166129112243,0.3900393843650818,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8107876777648926,0.3188290596008301,0.2250441461801529,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8211265206336975,0.3320273160934448,0.3170534670352936,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936706542969,0.756634533405304,0.2588892579078674,1.178103804588318,286.7933349609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2156066894531,286.7923278808594,1.0,0.5524044632911682,1.0,1.0,0.0,1.0,-2.886584997177124,2.886578321456909,6.651872354268562e-06,2.208348035812378,1.0,1.0,0.0,147.38706970214844,132.0,34205.8515625,-0.0,2099.77294921875,1.0,283.1499938964844,285.765380859375,293.6906433105469,295.9179382324219,293.1499938964844,293.1499938964844,283.1499938964844,22068.185546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888745665550232,1.0,0.0,0.0,3.12901258468628,3.1290292739868164,6.532928864544374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.740234375,0.0,937.7537841796876,1895.4371337890625,0.0,2370.17333984375,0.7739408016204834,1.0,0.0,3.0,1.0,0.0
12394140,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8241146802902222,0.3242314755916595,0.2938217520713806,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.88985675573349,0.4120021462440491,0.3915437757968902,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.819796085357666,0.3186339437961578,0.2247149050235748,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8302120566368103,0.3320740461349487,0.3168367743492126,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76226806640625,0.7647528648376465,0.2582078874111175,1.1737982034683228,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2115478515625,286.7611999511719,1.0,0.5478450059890747,1.0,1.0,0.0,1.0,-2.882547378540039,2.882540941238404,6.633196335315006e-06,2.2052230834960938,1.0,1.0,0.0,141.09869384765625,120.0,34700.6953125,-0.0,2062.07080078125,1.0,283.1499938964844,285.72784423828125,293.7197570800781,295.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,23370.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942383289337158,1.0,0.0,0.0,3.219990968704224,3.220008850097656,6.918351687090762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3115234375,0.0,1021.9532470703124,1895.4371337890625,0.0,2418.869140625,0.7962141036987305,1.0,0.0,3.0,1.0,0.0
12394200,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8241146802902222,0.3242314755916595,0.2938217520713806,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.88985675573349,0.4120021462440491,0.3915437757968902,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.819796085357666,0.3186339437961578,0.2247149050235748,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8302120566368103,0.3320740461349487,0.3168367743492126,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76226806640625,0.7647528648376465,0.2582078874111175,1.1737982034683228,286.76202392578125,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2115478515625,286.7611999511719,1.0,0.5478450059890747,1.0,1.0,0.0,1.0,-2.882547378540039,2.882540941238404,6.633196335315006e-06,2.2052230834960938,1.0,1.0,0.0,141.09869384765625,120.0,34700.6953125,-0.0,2062.07080078125,1.0,283.1499938964844,285.72784423828125,293.7197570800781,295.9769592285156,293.1499938964844,293.1499938964844,283.1499938964844,23370.142578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942383289337158,1.0,0.0,0.0,3.219990968704224,3.220008850097656,6.918351687090762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.3115234375,0.0,1021.9532470703124,1895.4371337890625,0.0,2418.869140625,0.7962141036987305,1.0,0.0,3.0,1.0,0.0
12394260,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.8383776545524597,0.3245199918746948,0.2937524020671844,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351379394531,0.9082928895950316,0.4139770567417145,0.3930417597293854,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.8336400985717773,0.3185201585292816,0.2243723720312118,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351989746094,0.8445467948913574,0.3321961164474487,0.3165964484214782,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.7781614065170288,0.2576216757297516,1.1694689989089966,286.735107421875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2086486816406,286.73443603515625,1.0,0.5417510867118835,1.0,1.0,0.0,1.0,-2.8783600330352783,2.8783533573150635,6.613846380787436e-06,2.2019779682159424,1.0,1.0,0.0,132.352294921875,108.0,35158.58984375,-0.0,2012.1588134765625,1.0,283.1499938964844,285.6944885253906,293.75006103515625,296.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,24618.05859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988482713699341,1.0,0.0,0.0,3.3048434257507324,3.304862260818481,7.287777066267154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.15087890625,0.0,1104.8919677734375,1895.4371337890625,0.0,2460.899658203125,0.81700599193573,1.0,0.0,3.0,1.0,0.0
12394320,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.8383776545524597,0.3245199918746948,0.2937524020671844,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351379394531,0.9082928895950316,0.4139770567417145,0.3930417597293854,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7352294921875,0.8336400985717773,0.3185201585292816,0.2243723720312118,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7351989746094,0.8445467948913574,0.3321961164474487,0.3165964484214782,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7353210449219,0.7781614065170288,0.2576216757297516,1.1694689989089966,286.735107421875,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.2086486816406,286.73443603515625,1.0,0.5417510867118835,1.0,1.0,0.0,1.0,-2.8783600330352783,2.8783533573150635,6.613846380787436e-06,2.2019779682159424,1.0,1.0,0.0,132.352294921875,108.0,35158.58984375,-0.0,2012.1588134765625,1.0,283.1499938964844,285.6944885253906,293.75006103515625,296.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,24618.05859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988482713699341,1.0,0.0,0.0,3.3048434257507324,3.304862260818481,7.287777066267154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.15087890625,0.0,1104.8919677734375,1895.4371337890625,0.0,2460.899658203125,0.81700599193573,1.0,0.0,3.0,1.0,0.0
12394380,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134094238281,0.8554550409317017,0.3247853517532348,0.293662428855896,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.9318198561668396,0.415770024061203,0.3943704962730407,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134094238281,0.8501682877540588,0.3184758424758911,0.2240783125162124,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134094238281,0.8619023561477661,0.3323547840118408,0.3163904249668121,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135009765625,0.794353187084198,0.2571732401847839,1.1657577753067017,286.7133178710937,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2068176269531,286.71270751953125,1.0,0.5356463193893433,1.0,1.0,0.0,1.0,-2.874786376953125,2.87477970123291,6.59735087538138e-06,2.199206590652466,1.0,1.0,0.0,123.4837875366211,108.0,35547.98046875,-0.0,1962.79248046875,1.0,283.1499938964844,285.6667785644531,293.7775573730469,296.0858459472656,293.1499938964844,293.1499938964844,283.1499938964844,25721.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025040030479431,1.0,0.0,0.0,3.3780667781829834,3.378086566925049,7.614296464453219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.228515625,0.0,1179.97265625,1895.4371337890625,0.0,2494.341064453125,0.832005500793457,1.0,0.0,3.0,1.0,0.0
12394440,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117614746094,0.8581734895706177,0.3248235285282135,0.2936483919620514,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117004394531,0.9355157017707824,0.4160193204879761,0.3945527374744415,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117614746094,0.8528021574020386,0.3184746503829956,0.2240391224622726,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117614746094,0.8646678924560547,0.3323808312416076,0.3163632452487945,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7118530273437,0.7968981266021729,0.2571173310279846,1.165261149406433,286.7117004394531,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.20660400390625,286.7111511230469,1.0,0.5347772836685181,1.0,1.0,0.0,1.0,-2.874311923980713,2.874305248260498,6.59516035739216e-06,2.198837995529175,1.0,1.0,0.0,122.21807098388672,96.0,35589.2109375,-0.0,1955.8145751953125,1.0,283.1499938964844,285.6644287109375,293.7811584472656,296.0921325683594,293.1499938964844,293.1499938964844,283.1499938964844,25826.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029600977897644,1.0,0.0,0.0,3.3850059509277344,3.3850257396698,7.64561036703526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.70166015625,0.0,1187.25927734375,1895.4371337890625,0.0,2498.52001953125,0.8366631269454956,1.0,0.0,3.0,1.0,0.0
12394500,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.8706907629966736,0.3249755799770355,0.2935878932476043,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981506347656,0.9517977833747864,0.4170601367950439,0.3953171670436859,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.8649576306343079,0.318473070859909,0.2238798290491104,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.8773859739303589,0.3324925005435943,0.3162545561790466,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6983642578125,0.8084133863449097,0.2568913996219635,1.163224697113037,286.6981201171875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2058410644531,286.6973571777344,1.0,0.5310825109481812,1.0,1.0,0.0,1.0,-2.872387647628784,2.8723812103271484,6.586286417586962e-06,2.1973447799682617,1.0,1.0,0.0,116.83003997802734,96.0,35826.22265625,-0.0,1926.2911376953125,1.0,283.1499938964844,285.6471252441406,293.797119140625,296.1219482421875,293.1499938964844,293.1499938964844,283.1499938964844,26543.326171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049015402793884,1.0,0.0,0.0,3.4316394329071045,3.431659698486328,7.857721584514366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5224609375,0.0,1237.00732421875,1895.4371337890625,0.0,2516.322998046875,0.8453044891357422,1.0,0.0,3.0,1.0,0.0
12394560,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.8853287100791931,0.3251273334026336,0.2935175597667694,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69122314453125,0.9689218997955322,0.4181134700775146,0.3960842490196228,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.8792476058006287,0.3184852004051208,0.2237236052751541,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.8922076225280762,0.3326164484024048,0.3161491155624389,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913452148437,0.8208702206611633,0.256681889295578,1.161226511001587,286.69122314453125,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2051696777344,286.69073486328125,1.0,0.5272876024246216,1.0,1.0,0.0,1.0,-2.8705084323883057,2.87050199508667,6.577624390047276e-06,2.19588589668274,1.0,1.0,0.0,111.2984390258789,84.0,35997.8046875,-0.0,1896.1761474609373,1.0,283.1499938964844,285.6371154785156,293.8125,296.1483764648437,293.1499938964844,293.1499938964844,283.1499938964844,27003.15234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067182302474976,1.0,0.0,0.0,3.461236000061035,3.461256742477417,7.993845088094531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.134765625,0.0,1269.2904052734375,1895.4371337890625,0.0,2533.0048828125,0.8553685545921326,1.0,0.0,3.0,1.0,0.0
12394620,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9223737716674804,0.3254130780696869,0.2933763265609741,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67218017578125,0.9990000128746032,0.4202936291694641,0.3950675427913666,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9149453043937684,0.3185335993766784,0.2234385311603546,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9304935932159424,0.3328852653503418,0.3159716129302978,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.850210428237915,0.2562959194183349,1.157439351081848,286.67218017578125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2042541503906,286.67156982421875,1.0,0.5193918943405151,1.0,1.0,0.0,1.0,-2.8650026321411133,2.864996194839477,6.552641480084276e-06,2.1917760372161865,1.0,1.0,0.0,100.27635955810548,72.0,36377.6953125,-0.0,1832.8641357421875,1.0,283.1499938964844,285.611083984375,293.8437805175781,296.2034912109375,293.1499938964844,293.1499938964844,283.1499938964844,28165.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102179169654846,1.0,0.0,0.0,3.534920692443848,3.534942150115967,8.337822237081127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.1376953125,0.0,1352.092529296875,1895.4371337890625,0.0,2565.200439453125,0.8734545707702637,1.0,0.0,3.0,1.0,0.0
12394680,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9223737716674804,0.3254130780696869,0.2933763265609741,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67218017578125,0.9990000128746032,0.4202936291694641,0.3950675427913666,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9149453043937684,0.3185335993766784,0.2234385311603546,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.9304935932159424,0.3328852653503418,0.3159716129302978,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.850210428237915,0.2562959194183349,1.157439351081848,286.67218017578125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2042541503906,286.67156982421875,1.0,0.5193918943405151,1.0,1.0,0.0,1.0,-2.8650026321411133,2.864996194839477,6.552641480084276e-06,2.1917760372161865,1.0,1.0,0.0,100.27635955810548,72.0,36377.6953125,-0.0,1832.8641357421875,1.0,283.1499938964844,285.611083984375,293.8437805175781,296.2034912109375,293.1499938964844,293.1499938964844,283.1499938964844,28165.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102179169654846,1.0,0.0,0.0,3.534920692443848,3.534942150115967,8.337822237081127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.1376953125,0.0,1352.092529296875,1895.4371337890625,0.0,2565.200439453125,0.8734545707702637,1.0,0.0,3.0,1.0,0.0
12394740,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9509989023208618,0.3254978656768799,0.2932769954204559,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328125,0.9990000128746032,0.425148993730545,0.364678144454956,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.9433730244636536,0.3184547424316406,0.2232330292463302,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9587664604187012,0.3330296874046325,0.3159020841121673,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332092285156,0.8722076416015625,0.2558256685733795,1.1542896032333374,286.6327514648437,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.21405029296875,286.6312866210937,1.0,0.5091909766197205,1.0,1.0,0.0,1.0,-2.828274726867676,2.82826828956604,6.385027063515736e-06,2.163362979888916,1.0,1.0,0.0,92.58562469482422,90.0,36491.2109375,-0.0,1735.9022216796875,1.0,283.1499938964844,285.5706787109375,293.8712463378906,296.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,29309.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129165172576904,1.0,0.0,0.0,3.6060173511505127,3.606039762496948,8.676586276123999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.18408203125,0.0,1435.3272705078125,1895.4371337890625,0.0,2590.07666015625,0.8909125924110413,1.0,0.0,3.0,1.0,0.0
12394800,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9509989023208618,0.3254978656768799,0.2932769954204559,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6328125,0.9990000128746032,0.425148993730545,0.364678144454956,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63299560546875,0.9433730244636536,0.3184547424316406,0.2232330292463302,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.9587664604187012,0.3330296874046325,0.3159020841121673,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332092285156,0.8722076416015625,0.2558256685733795,1.1542896032333374,286.6327514648437,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.21405029296875,286.6312866210937,1.0,0.5091909766197205,1.0,1.0,0.0,1.0,-2.828274726867676,2.82826828956604,6.385027063515736e-06,2.163362979888916,1.0,1.0,0.0,92.58562469482422,90.0,36491.2109375,-0.0,1735.9022216796875,1.0,283.1499938964844,285.5706787109375,293.8712463378906,296.24432373046875,293.1499938964844,293.1499938964844,283.1499938964844,29309.44921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129165172576904,1.0,0.0,0.0,3.6060173511505127,3.606039762496948,8.676586276123999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.18408203125,0.0,1435.3272705078125,1895.4371337890625,0.0,2590.07666015625,0.8909125924110413,1.0,0.0,3.0,1.0,0.0
12394860,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.952417492866516,0.3255401849746704,0.2933000028133392,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9990000128746032,0.4316925704479217,0.3632228672504425,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093139648437,0.9447025656700134,0.3183983564376831,0.223172903060913,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9602522253990172,0.3332029283046722,0.3160358965396881,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093139648437,0.8729119896888733,0.2554604709148407,1.152440309524536,286.6092834472656,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.23309326171875,286.6093444824219,1.0,0.5084320306777954,1.0,1.0,0.0,1.0,-2.81937313079834,2.819366693496704,6.344623670884175e-06,2.1564276218414307,1.0,1.0,0.0,91.93707275390624,110.0,36798.390625,-0.0,1722.283203125,1.0,283.1499938964844,285.5436096191406,293.8979187011719,296.2831726074219,293.1499938964844,293.1499938964844,283.1499938964844,30446.486328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142897486686707,1.0,0.0,0.0,3.67529821395874,3.675321340560913,9.013187991513404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.7841796875,0.0,1519.6561279296875,1895.4371337890625,0.0,2602.752197265625,0.9079272150993348,1.0,0.0,3.0,1.0,0.0
12394920,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.952417492866516,0.3255401849746704,0.2933000028133392,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9990000128746032,0.4316925704479217,0.3632228672504425,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093139648437,0.9447025656700134,0.3183983564376831,0.223172903060913,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9602522253990172,0.3332029283046722,0.3160358965396881,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093139648437,0.8729119896888733,0.2554604709148407,1.152440309524536,286.6092834472656,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.23309326171875,286.6093444824219,1.0,0.5084320306777954,1.0,1.0,0.0,1.0,-2.81937313079834,2.819366693496704,6.344623670884175e-06,2.1564276218414307,1.0,1.0,0.0,91.93707275390624,110.0,36798.390625,-0.0,1722.283203125,1.0,283.1499938964844,285.5436096191406,293.8979187011719,296.2831726074219,293.1499938964844,293.1499938964844,283.1499938964844,30446.486328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142897486686707,1.0,0.0,0.0,3.67529821395874,3.675321340560913,9.013187991513404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.7841796875,0.0,1519.6561279296875,1895.4371337890625,0.0,2602.752197265625,0.9079272150993348,1.0,0.0,3.0,1.0,0.0
12394980,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9344952702522278,0.325659304857254,0.2935291230678558,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.9990000128746032,0.4353048503398895,0.3822681605815887,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9264822006225586,0.3184586465358734,0.2233022302389145,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9429298639297484,0.333489328622818,0.316425085067749,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.8580599427223206,0.2552117109298706,1.1519273519515991,286.6123352050781,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2374267578125,286.6133728027344,1.0,0.5151293873786926,1.0,1.0,0.0,1.0,-2.8425216674804688,2.842514991760254,6.448541171266697e-06,2.173815488815308,1.0,1.0,0.0,96.65145874023438,128.0,37361.55078125,-0.0,1780.6510009765625,1.0,283.1499938964844,285.53533935546875,293.934814453125,296.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,31575.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164724707603455,1.0,0.0,0.0,3.742816925048828,3.742841243743897,9.347392619929452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.53125,0.0,1604.957275390625,1895.4371337890625,0.0,2622.920654296875,0.924512505531311,1.0,0.0,3.0,1.0,0.0
12395040,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9344952702522278,0.325659304857254,0.2935291230678558,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.9990000128746032,0.4353048503398895,0.3822681605815887,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9264822006225586,0.3184586465358734,0.2233022302389145,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.9429298639297484,0.333489328622818,0.316425085067749,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.612060546875,0.8580599427223206,0.2552117109298706,1.1519273519515991,286.6123352050781,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.2374267578125,286.6133728027344,1.0,0.5151293873786926,1.0,1.0,0.0,1.0,-2.8425216674804688,2.842514991760254,6.448541171266697e-06,2.173815488815308,1.0,1.0,0.0,96.65145874023438,128.0,37361.55078125,-0.0,1780.6510009765625,1.0,283.1499938964844,285.53533935546875,293.934814453125,296.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,31575.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164724707603455,1.0,0.0,0.0,3.742816925048828,3.742841243743897,9.347392619929452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.53125,0.0,1604.957275390625,1895.4371337890625,0.0,2622.920654296875,0.924512505531311,1.0,0.0,3.0,1.0,0.0
12395100,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.92096209526062,0.3257270455360412,0.2937062978744507,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9990000128746032,0.43561652302742,0.3971163928508758,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9131805896759032,0.3185309469699859,0.223432719707489,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9294971227645874,0.3336711823940277,0.3167058527469635,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8475438952445984,0.2551035284996032,1.1520062685012815,286.6177978515625,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.2318420410156,286.618896484375,1.0,0.5202848315238953,1.0,1.0,0.0,1.0,-2.86116623878479,2.861159563064575,6.533284249599092e-06,2.1880154609680176,1.0,1.0,0.0,100.5010757446289,128.0,37730.0859375,-0.0,1828.5640869140625,1.0,283.1499938964844,285.5328369140625,293.9560852050781,296.387939453125,293.1499938964844,293.1499938964844,283.1499938964844,32271.166015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182981014251709,1.0,0.0,0.0,3.783827304840088,3.7838521003723145,9.553355084790385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.73291015625,0.0,1658.294677734375,1895.4371337890625,0.0,2639.809326171875,0.9317781925201416,1.0,0.0,3.0,1.0,0.0
12395160,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.9051538109779358,0.3257912099361419,0.2939177453517914,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6310729980469,0.997895896434784,0.434974730014801,0.4125168621540069,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6308898925781,0.8982760906219482,0.3186250030994415,0.2236098349094391,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9131726622581482,0.3338715434074402,0.3170472085475921,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307067871094,0.8351229429244995,0.2549901902675628,1.152281403541565,286.6310729980469,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.2216491699219,286.6324157714844,1.0,0.5263345241546631,1.0,1.0,0.0,1.0,-2.8815231323242188,2.881516695022583,6.626813956245314e-06,2.203687191009521,1.0,1.0,0.0,105.4927749633789,146.0,38063.95703125,-0.0,1885.006591796875,1.0,283.1499938964844,285.5379943847656,293.9772033691406,296.4289245605469,293.1499938964844,293.1499938964844,283.1499938964844,32694.177734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205745816230774,1.0,0.0,0.0,3.8085458278656006,3.8085708618164062,9.678579999672363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.27197265625,0.0,1691.0067138671875,1895.4371337890625,0.0,2660.89306640625,0.9406623840332032,1.0,0.0,3.0,1.0,0.0
12395220,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8589624762535095,0.3256793022155761,0.2945243716239929,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.9511963725090028,0.4345392882823944,0.4123727977275848,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8528996706008911,0.31865194439888,0.2241586446762085,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8660936951637268,0.3341112434864044,0.3179899454116821,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.7941550612449646,0.2545638680458069,1.1538225412368774,286.6293640136719,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2043151855469,286.6294860839844,1.0,0.5377030968666077,1.0,1.0,0.0,1.0,-2.8851261138916016,2.8851194381713867,6.644306722591864e-06,2.206852674484253,1.0,1.0,0.0,122.67173767089844,164.0,38486.8515625,-0.0,1975.7186279296875,1.0,283.1499938964844,285.5253601074219,294.0145568847656,296.5,293.1499938964844,293.1499938964844,283.04998779296875,33813.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255278468132019,1.0,0.0,0.0,3.873207330703736,3.8732330799102783,1.00100157851557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.55126953125,0.0,1778.607421875,1895.4371337890625,0.0,2706.854736328125,0.9555487632751464,1.0,0.0,3.0,1.0,0.0
12395280,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8589624762535095,0.3256793022155761,0.2945243716239929,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.9511963725090028,0.4345392882823944,0.4123727977275848,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8528996706008911,0.31865194439888,0.2241586446762085,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.8660936951637268,0.3341112434864044,0.3179899454116821,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293334960937,0.7941550612449646,0.2545638680458069,1.1538225412368774,286.6293640136719,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.2043151855469,286.6294860839844,1.0,0.5377030968666077,1.0,1.0,0.0,1.0,-2.8851261138916016,2.8851194381713867,6.644306722591864e-06,2.206852674484253,1.0,1.0,0.0,122.67173767089844,164.0,38486.8515625,-0.0,1975.7186279296875,1.0,283.1499938964844,285.5253601074219,294.0145568847656,296.5,293.1499938964844,293.1499938964844,283.04998779296875,33813.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255278468132019,1.0,0.0,0.0,3.873207330703736,3.8732330799102783,1.00100157851557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.55126953125,0.0,1778.607421875,1895.4371337890625,0.0,2706.854736328125,0.9555487632751464,1.0,0.0,3.0,1.0,0.0
12395340,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.826606273651123,0.3251121938228607,0.2947906255722046,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669250488281,0.9090728759765624,0.4354149997234344,0.4137076139450073,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.821243941783905,0.3183721005916595,0.2245387732982635,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.8334063291549683,0.3340649902820587,0.3187186419963836,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.762165367603302,0.2538959085941314,1.1544288396835327,286.5669250488281,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1947937011719,286.56671142578125,1.0,0.5492916703224182,1.0,1.0,0.0,1.0,-2.8891141414642334,2.8891074657440186,6.662745818175608e-06,2.2099292278289795,1.0,1.0,0.0,140.30819702148438,152.0,39318.89453125,-0.0,2069.160888671875,1.0,283.0521545410156,285.4465026855469,294.0614624023437,296.6088562011719,293.1499938964844,293.1499938964844,282.75,34751.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340135216712952,1.0,0.0,0.0,3.92657208442688,3.92659854888916,1.0287750455972855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.640625,0.0,1853.141845703125,1895.4371337890625,0.0,2785.838623046875,0.9665759205818176,1.0,0.0,3.0,1.0,0.0
