time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.826606273651123,0.3251121938228607,0.2947906255722046,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669250488281,0.9090728759765624,0.4354149997234344,0.4137076139450073,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5669860839844,0.821243941783905,0.3183721005916595,0.2245387732982635,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56695556640625,0.8334063291549683,0.3340649902820587,0.3187186419963836,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.762165367603302,0.2538959085941314,1.1544288396835327,286.5669250488281,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1947937011719,286.56671142578125,1.0,0.5492916703224182,1.0,1.0,0.0,1.0,-2.8891141414642334,2.8891074657440186,6.662745818175608e-06,2.2099292278289795,1.0,1.0,0.0,140.30819702148438,152.0,39318.89453125,-0.0,2069.160888671875,1.0,283.0521545410156,285.4465026855469,294.0614624023437,296.6088562011719,293.1499938964844,293.1499938964844,282.75,34751.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340135216712952,1.0,0.0,0.0,3.92657208442688,3.92659854888916,1.0287750455972855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.640625,0.0,1853.141845703125,1895.4371337890625,0.0,2785.838623046875,0.9665759205818176,1.0,0.0,3.0,1.0,0.0
12395460,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.8163707256317139,0.3236383497714996,0.2939353287220001,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812866210937,0.8981153964996338,0.4360497891902923,0.4146719574928283,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815002441406,0.8112420439720154,0.3173900842666626,0.2241784036159515,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.8237082958221436,0.33336141705513,0.318481832742691,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817138671875,0.7522865533828735,0.2526958286762237,1.1509226560592651,286.3812866210937,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1822204589844,286.38006591796875,1.0,0.5516413450241089,1.0,1.0,0.0,1.0,-2.8843255043029785,2.884318828582764,6.6410443650966045e-06,2.2064311504364014,1.0,1.0,0.0,146.30955505371094,140.0,40910.39453125,-0.0,2090.6669921875,1.0,282.75604248046875,285.2309875488281,294.1256408691406,296.7954406738281,293.1499938964844,293.1499938964844,282.45001220703125,35254.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506106734275818,1.0,0.0,0.0,3.954868793487549,3.9548957347869873,1.0436560842208564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.3291015625,0.0,1893.4951171875,1895.4371337890625,0.0,2940.990478515625,0.9733084440231324,1.0,0.0,3.0,1.0,0.0
12395520,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.8163707256317139,0.3236383497714996,0.2939353287220001,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812866210937,0.8981153964996338,0.4360497891902923,0.4146719574928283,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815002441406,0.8112420439720154,0.3173900842666626,0.2241784036159515,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.8237082958221436,0.33336141705513,0.318481832742691,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3817138671875,0.7522865533828735,0.2526958286762237,1.1509226560592651,286.3812866210937,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1822204589844,286.38006591796875,1.0,0.5516413450241089,1.0,1.0,0.0,1.0,-2.8843255043029785,2.884318828582764,6.6410443650966045e-06,2.2064311504364014,1.0,1.0,0.0,146.30955505371094,140.0,40910.39453125,-0.0,2090.6669921875,1.0,282.75604248046875,285.2309875488281,294.1256408691406,296.7954406738281,293.1499938964844,293.1499938964844,282.45001220703125,35254.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506106734275818,1.0,0.0,0.0,3.954868793487549,3.9548957347869873,1.0436560842208564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.3291015625,0.0,1893.4951171875,1895.4371337890625,0.0,2940.990478515625,0.9733084440231324,1.0,0.0,3.0,1.0,0.0
12395580,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8157342672348022,0.3215986490249634,0.2922144532203674,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.8993604779243469,0.4362406432628631,0.4149262607097626,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8110181093215942,0.3159238696098327,0.2232246845960617,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1888732910156,0.8237552046775818,0.3321744799613952,0.3174531757831573,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.7516931891441345,0.2511138319969177,1.1441887617111206,286.18865966796875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1674194335937,286.1871032714844,1.0,0.5491398572921753,1.0,1.0,0.0,1.0,-2.872091054916382,2.872084379196167,6.5849694692587946e-06,2.197137355804444,1.0,1.0,0.0,145.21739196777344,140.0,42393.15625,0.0,2064.84033203125,1.0,282.45703125,285.01141357421875,294.159423828125,296.92999267578125,293.1499938964844,293.1499938964844,282.45001220703125,35546.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657617568969727,1.0,0.0,0.0,3.971213579177856,3.971240758895874,1.0523003766138572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.07958984375,0.0,1917.0687255859373,1895.4371337890625,0.0,3083.052001953125,0.977196455001831,1.0,0.0,3.0,1.0,0.0
12395640,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8158357739448547,0.3215160071849823,0.2921297252178192,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.8995704054832458,0.4362511932849884,0.4149254858493805,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8111405372619629,0.3158634901046753,0.2231758087873459,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874694824219,0.8238852620124817,0.3321247100830078,0.3173979520797729,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.187744140625,0.7517874240875244,0.2510468363761902,1.1438552141189575,286.1872863769531,284.95001220703125,295.374267578125,291.0965270996094,295.3728332519531,297.1668395996094,286.1859741210937,1.0,0.5489620566368103,1.0,1.0,0.0,1.0,-2.871462106704712,2.871455430984497,6.582083187822718e-06,2.1966552734375,1.0,1.0,0.0,145.0739288330078,128.0,42400.3671875,0.0,2063.090576171875,1.0,282.4559936523437,285.01007080078125,294.15777587890625,296.926513671875,293.1499938964844,293.1499938964844,282.1499938964844,35555.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865954577922821,1.0,0.0,0.0,3.971733570098877,3.971760749816896,1.052576067195332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.9482421875,0.0,1917.822021484375,1895.4371337890625,0.0,3084.86083984375,0.97732013463974,1.0,0.0,3.0,1.0,0.0
12395700,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.8179720044136047,0.3203417062759399,0.2910695970058441,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.903245210647583,0.436255395412445,0.4149121642112732,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04107666015625,0.813539981842041,0.3149981498718261,0.2225568145513534,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.040771484375,0.8263630867004395,0.3313980400562286,0.3166900873184204,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.7537672519683838,0.2501278221607208,1.1395814418792725,286.0395202636719,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1591186523437,286.0306701660156,1.0,0.5463733077049255,1.0,1.0,0.0,1.0,-2.863441228866577,2.8634345531463623,6.545390533574391e-06,2.1905317306518555,1.0,1.0,0.0,142.71826171875,128.0,43657.09765625,0.0,2038.266845703125,1.0,282.1935119628906,284.8334350585937,294.1957092285156,297.08843994140625,293.1499938964844,293.1499938964844,282.1499938964844,35657.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750851154327393,1.0,0.0,0.0,3.9773991107940674,3.977426290512085,1.0555811513768276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.8740234375,0.0,1926.041015625,1895.4371337890625,0.0,3170.505126953125,0.9786677360534668,1.0,0.0,3.0,1.0,0.0
12395760,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8210349678993225,0.3190723955631256,0.2898349165916443,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.9083093404769896,0.4361695051193237,0.414729356765747,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8168838620185852,0.3140503168106079,0.2218236178159713,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8298190236091614,0.3305863738059997,0.315830647945404,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7566774487495422,0.2491354942321777,1.1346982717514038,285.9903259277344,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.15093994140625,285.989013671875,1.0,0.5431565642356873,1.0,1.0,0.0,1.0,-2.853954553604126,2.8539481163024902,6.502117685158737e-06,2.18328595161438,1.0,1.0,0.0,139.6530303955078,116.0,43812.3359375,0.0,2007.715087890625,1.0,282.1555480957031,284.7878112792969,294.1838073730469,297.0400390625,293.1499938964844,293.1499938964844,281.8500061035156,35735.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87888503074646,1.0,0.0,0.0,3.981765747070313,3.98179292678833,1.0579001354926731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.01123046875,0.0,1932.391357421875,1895.4371337890625,0.0,3206.130859375,0.979706346988678,1.0,0.0,3.0,1.0,0.0
12395820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.8303848505020142,0.3164261877536773,0.2872447669506073,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.9236777424812316,0.4358696341514587,0.414218544960022,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.8267272710800171,0.3120567798614502,0.2202600091695785,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.8401076197624207,0.3288480043411255,0.313959538936615,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.7657458186149597,0.2470544874668121,1.124242067337036,285.7917785644531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1351318359375,285.79034423828125,1.0,0.5354094505310059,1.0,1.0,0.0,1.0,-2.833531618118286,2.8335251808166504,6.4093887885974254e-06,2.167660713195801,1.0,1.0,0.0,131.74667358398438,104.0,45161.31640625,0.0,1936.26513671875,1.0,281.8558349609375,284.5651550292969,294.21173095703125,297.1505126953125,293.1499938964844,293.1499938964844,281.54998779296875,35842.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900121450424194,1.0,0.0,0.0,3.987731695175171,3.987759113311768,1.0610726803861326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.72314453125,0.0,1941.0906982421875,1895.4371337890625,0.0,3310.3212890625,0.9811253547668456,1.0,0.0,3.0,1.0,0.0
12395880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.8303848505020142,0.3164261877536773,0.2872447669506073,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.9236777424812316,0.4358696341514587,0.414218544960022,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.8267272710800171,0.3120567798614502,0.2202600091695785,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.8401076197624207,0.3288480043411255,0.313959538936615,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.7657458186149597,0.2470544874668121,1.124242067337036,285.7917785644531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1351318359375,285.79034423828125,1.0,0.5354094505310059,1.0,1.0,0.0,1.0,-2.833531618118286,2.8335251808166504,6.4093887885974254e-06,2.167660713195801,1.0,1.0,0.0,131.74667358398438,104.0,45161.31640625,0.0,1936.26513671875,1.0,281.8558349609375,284.5651550292969,294.21173095703125,297.1505126953125,293.1499938964844,293.1499938964844,281.54998779296875,35842.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900121450424194,1.0,0.0,0.0,3.987731695175171,3.987759113311768,1.0610726803861326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.72314453125,0.0,1941.0906982421875,1895.4371337890625,0.0,3310.3212890625,0.9811253547668456,1.0,0.0,3.0,1.0,0.0
12395940,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8436846733093262,0.3136371970176697,0.284467875957489,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.9448043704032898,0.4353861510753631,0.4134767353534698,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8404217958450317,0.3099313378334045,0.2185593098402023,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8546933531761169,0.3269592523574829,0.311884731054306,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7788426280021667,0.2448544651269912,1.1129529476165771,285.5905456542969,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1196594238281,285.5890197753906,1.0,0.526414692401886,1.0,1.0,0.0,1.0,-2.811195373535156,2.8111891746521,6.308704087132355e-06,2.150557279586792,1.0,1.0,0.0,122.37046813964844,92.0,46462.859375,0.0,1855.728271484375,1.0,281.5558166503906,284.3406982421875,294.2431030273437,297.2617492675781,293.1499938964844,293.1499938964844,281.25,35906.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000070691108704,1.0,0.0,0.0,3.991276264190674,3.991303682327272,1.0629597682054737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.92822265625,0.0,1946.271240234375,1895.4371337890625,0.0,3403.650390625,0.9819684028625488,1.0,0.0,3.0,1.0,0.0
12396000,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8436846733093262,0.3136371970176697,0.284467875957489,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59051513671875,0.9448043704032898,0.4353861510753631,0.4134767353534698,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8404217958450317,0.3099313378334045,0.2185593098402023,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8546933531761169,0.3269592523574829,0.311884731054306,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7788426280021667,0.2448544651269912,1.1129529476165771,285.5905456542969,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1196594238281,285.5890197753906,1.0,0.526414692401886,1.0,1.0,0.0,1.0,-2.811195373535156,2.8111891746521,6.308704087132355e-06,2.150557279586792,1.0,1.0,0.0,122.37046813964844,92.0,46462.859375,0.0,1855.728271484375,1.0,281.5558166503906,284.3406982421875,294.2431030273437,297.2617492675781,293.1499938964844,293.1499938964844,281.25,35906.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000070691108704,1.0,0.0,0.0,3.991276264190674,3.991303682327272,1.0629597682054737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.92822265625,0.0,1946.271240234375,1895.4371337890625,0.0,3403.650390625,0.9819684028625488,1.0,0.0,3.0,1.0,0.0
12396060,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8596752882003784,0.3109985291957855,0.2818492352962494,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.9670479893684388,0.4347875714302063,0.4126482009887695,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8567399978637695,0.3079079687595367,0.2169432640075683,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915710449219,0.8721241354942322,0.3251364529132843,0.3098877668380737,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.7943825125694275,0.2427853643894195,1.1023050546646118,285.3912658691406,284.95001220703125,295.66339111328125,291.23992919921875,295.6618957519531,297.1061096191406,285.38897705078125,1.0,0.5176032185554504,1.0,1.0,0.0,1.0,-2.789911985397339,2.7899057865142822,6.213496817508712e-06,2.1342554092407227,1.0,1.0,0.0,113.20198822021484,92.0,47718.1171875,0.0,1778.9918212890625,1.0,281.2586975097656,284.1185913085937,294.279296875,297.3825378417969,293.1499938964844,293.1499938964844,281.25,35941.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091171622276306,1.0,0.0,0.0,3.9932146072387695,3.993242025375366,1.0639924994393368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.146484375,0.0,1949.1082763671875,1895.4371337890625,0.0,3488.408935546875,0.9824293851852416,1.0,0.0,3.0,1.0,0.0
12396120,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.8617569208145142,0.3107198178768158,0.2815437614917755,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.969650149345398,0.434734582901001,0.4125422835350036,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.8588613867759705,0.3076934516429901,0.2167541682720184,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8743796944618225,0.3249417841434479,0.3096527755260467,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.7963733673095703,0.242560476064682,1.1010684967041016,285.3870849609375,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.10479736328125,285.3854064941406,1.0,0.5165735483169556,1.0,1.0,0.0,1.0,-2.787421226501465,2.787415027618408,6.202386884979205e-06,2.132340431213379,1.0,1.0,0.0,112.13943481445312,80.0,47720.33203125,0.0,1770.133544921875,1.0,281.2559814453125,284.1148376464844,294.2765197753906,297.3731384277344,293.1499938964844,293.1499938964844,280.95001220703125,35944.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909160614013672,1.0,0.0,0.0,3.993379592895508,3.993407011032105,1.0640803793648956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.47802734375,0.0,1949.3497314453125,1895.4371337890625,0.0,3488.812255859375,0.982468605041504,1.0,0.0,3.0,1.0,0.0
12396180,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8862462639808655,0.3076733350753784,0.2784875631332397,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9954429268836976,0.4339171648025512,0.4114342927932739,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8838050961494446,0.3053486943244934,0.2148607075214386,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.9005717039108276,0.3228015303611755,0.3072866797447204,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.818584680557251,0.2401823252439499,1.0887155532836914,285.18017578125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0904541015625,285.1784973144531,1.0,0.506119430065155,1.0,1.0,0.0,1.0,-2.762449264526367,2.7624430656433105,6.091664090490667e-06,2.1131956577301025,1.0,1.0,0.0,101.42366790771484,68.0,48937.46875,0.0,1681.85498046875,1.0,280.9557800292969,283.8865051269531,294.3110046386719,297.4832763671875,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176891446113586,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.13818359375,0.0,1951.1820068359373,1895.4371337890625,0.0,3567.817138671875,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396240,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8862462639808655,0.3076733350753784,0.2784875631332397,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.9954429268836976,0.4339171648025512,0.4114342927932739,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.8838050961494446,0.3053486943244934,0.2148607075214386,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.9005717039108276,0.3228015303611755,0.3072866797447204,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.818584680557251,0.2401823252439499,1.0887155532836914,285.18017578125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.0904541015625,285.1784973144531,1.0,0.506119430065155,1.0,1.0,0.0,1.0,-2.762449264526367,2.7624430656433105,6.091664090490667e-06,2.1131956577301025,1.0,1.0,0.0,101.42366790771484,68.0,48937.46875,0.0,1681.85498046875,1.0,280.9557800292969,283.8865051269531,294.3110046386719,297.4832763671875,293.1499938964844,293.1499938964844,280.6499938964844,35967.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176891446113586,1.0,0.0,0.0,3.9946303367614746,3.9946577548980713,1.0647470389812952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.13818359375,0.0,1951.1820068359373,1895.4371337890625,0.0,3567.817138671875,0.982766091823578,1.0,0.0,3.0,1.0,0.0
12396300,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8963759541511536,0.3060941100120544,0.2770079672336578,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.433698296546936,0.4035016894340515,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8942259550094604,0.3041271865367889,0.213949829339981,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9118051528930664,0.3216752707958221,0.3061427175998688,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8270478248596191,0.2389503270387649,1.0827499628067017,285.0220642089844,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0842590332031,285.01055908203125,1.0,0.5003182888031006,1.0,1.0,0.0,1.0,-2.7415249347686768,2.741518974304199,6.000400844641263e-06,2.097506284713745,1.0,1.0,0.0,97.13776397705078,68.0,49968.6953125,0.0,1630.9688720703125,1.0,280.6929626464844,283.7007141113281,294.3515014648437,297.6426696777344,293.1499938964844,293.1499938964844,280.6499938964844,35974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239331483840942,1.0,0.0,0.0,3.995049715042114,3.995077133178711,1.0649706609910936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.8896484375,0.0,1951.7965087890625,1895.4371337890625,0.0,3625.41064453125,0.9828658103942872,1.0,0.0,3.0,1.0,0.0
12396360,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9047576189041138,0.3043920695781708,0.2753957211971283,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.4344566762447357,0.3904652595520019,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9029326438903807,0.3028017282485962,0.2129586786031723,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9218870997428894,0.3204465210437774,0.3048950433731079,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8340184092521667,0.2376401573419571,1.076432704925537,284.9527282714844,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0824890136719,284.9494323730469,1.0,0.4938837885856628,1.0,1.0,0.0,1.0,-2.7136380672454834,2.713632345199585,5.878901902178768e-06,2.0761477947235107,0.999777376651764,0.999777376651764,0.0,93.2833480834961,56.0,49849.20703125,0.0,1572.8856201171875,1.0,280.6556396484375,283.6418762207031,294.3442687988281,297.5817565917969,293.1499938964844,293.1499938964844,280.3500061035156,35983.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253082871437072,1.0,0.0,0.0,3.9953243732452393,3.995351791381836,1.065117089638079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.74755859375,0.0,1952.23486328125,1895.4371337890625,0.0,3638.063720703125,0.9829302430152892,1.0,0.0,3.0,1.0,0.0
12396420,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.9209600687026978,0.3017826974391937,0.2729924619197845,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.9990000128746032,0.4371902048587799,0.3691116869449615,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.9195250868797302,0.3007625937461853,0.211473286151886,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9399576187133788,0.3185440599918365,0.3030126988887787,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.8466010689735413,0.2356718927621841,1.067047119140625,284.7352905273437,284.95001220703125,295.8720703125,291.3471984863281,295.8705444335937,297.0887145996094,284.7287902832031,1.0,0.4837046861648559,1.0,1.0,0.0,1.0,-2.66976261138916,2.6697568893432617,5.690254965884378e-06,2.042541742324829,0.9957793354988098,0.9957793354988098,0.0,87.25917053222656,56.0,50659.35546875,0.0,1483.89990234375,1.0,280.3670654296875,283.408447265625,294.380615234375,297.6952209472656,293.1499938964844,293.1499938964844,280.3500061035156,36101.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314314126968384,1.0,0.0,0.0,3.992730617523194,3.992758274078369,1.0637346576913842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.69580078125,0.0,1949.783935546875,1895.4371337890625,0.0,3694.254638671875,0.9823931455612184,1.0,0.0,3.0,1.0,0.0
12396480,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9280123710632324,0.3008241951465606,0.2720442116260528,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.9990000128746032,0.4386550188064575,0.3606877028942108,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.9268063306808472,0.3000083267688751,0.2108851373195648,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.9473103284835817,0.3178339302539825,0.3022635877132416,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.851978600025177,0.234949842095375,1.0634289979934692,284.7073974609375,284.95001220703125,295.8918762207031,291.3575134277344,295.89031982421875,297.09344482421875,284.70361328125,1.0,0.4797304272651672,1.0,1.0,0.0,1.0,-2.6525447368621826,2.652539253234864,5.617047918349272e-06,2.0293450355529785,0.9945802688598632,0.9945802688598632,0.0,84.96035766601562,59.0,50521.39453125,0.0,1450.00830078125,1.0,280.3558044433594,283.3858642578125,294.37310791015625,297.6572570800781,293.1499938964844,293.1499938964844,280.04998779296875,36133.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309523701667786,1.0,0.0,0.0,3.991034030914306,3.9910614490509033,1.0628307336446596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.53369140625,0.0,1947.8118896484373,1895.4371337890625,0.0,3689.867431640625,0.9820361733436584,1.0,0.0,3.0,1.0,0.0
12396540,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.9429171085357666,0.297234833240509,0.2686809301376343,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.9990000128746032,0.4446156620979309,0.3418203294277191,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.9425740242004396,0.2970976829528808,0.2087737023830413,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.9626420736312866,0.3150785863399505,0.2995586991310119,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.8636958599090576,0.2322509884834289,1.050678253173828,284.4703369140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.1094970703125,284.4676208496094,1.0,0.4698159992694855,1.0,1.0,0.0,1.0,-2.604694604873657,2.604689121246338,5.415376108430792e-06,1.992315649986267,0.9862419962882996,0.9862419962882996,0.0,79.60118865966797,77.0,51266.6796875,0.0,1362.5333251953125,1.0,280.0559997558594,283.1382751464844,294.4045104980469,297.731201171875,293.1499938964844,293.1499938964844,279.75,36326.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351154565811156,1.0,0.0,0.0,3.979689836502075,3.979717254638672,1.0567973731667737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.07958984375,0.0,1934.49072265625,1895.4371337890625,0.0,3727.9384765625,0.9795809984207152,1.0,0.0,3.0,1.0,0.0
12396600,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.9429171085357666,0.297234833240509,0.2686809301376343,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.9990000128746032,0.4446156620979309,0.3418203294277191,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.9425740242004396,0.2970976829528808,0.2087737023830413,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706115722656,0.9626420736312866,0.3150785863399505,0.2995586991310119,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.8636958599090576,0.2322509884834289,1.050678253173828,284.4703369140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637145996094,297.1094970703125,284.4676208496094,1.0,0.4698159992694855,1.0,1.0,0.0,1.0,-2.604694604873657,2.604689121246338,5.415376108430792e-06,1.992315649986267,0.9862419962882996,0.9862419962882996,0.0,79.60118865966797,77.0,51266.6796875,0.0,1362.5333251953125,1.0,280.0559997558594,283.1382751464844,294.4045104980469,297.731201171875,293.1499938964844,293.1499938964844,279.75,36326.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351154565811156,1.0,0.0,0.0,3.979689836502075,3.979717254638672,1.0567973731667737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.07958984375,0.0,1934.49072265625,1895.4371337890625,0.0,3727.9384765625,0.9795809984207152,1.0,0.0,3.0,1.0,0.0
12396660,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.9328656196594238,0.2938866913318634,0.2656688690185547,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.266357421875,0.9990000128746032,0.4485451281070709,0.3475458025932312,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.9331466555595398,0.294222891330719,0.2067917138338089,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.9541398882865906,0.3123328685760498,0.2970040440559387,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666015625,0.8558445572853088,0.2296301275491714,1.0390548706054688,284.266357421875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.11431884765625,284.265869140625,1.0,0.4685716032981872,1.0,1.0,0.0,1.0,-2.5884995460510254,2.588494300842285,5.347140813682927e-06,1.97937285900116,0.9753819704055786,0.9753819704055786,0.0,80.0296630859375,95.0,52366.01953125,0.0,1343.500244140625,1.0,279.756103515625,282.9174499511719,294.4441223144531,297.8290710449219,293.1499938964844,293.1499938964844,279.45001220703125,36538.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394394159317015,1.0,0.0,0.0,3.960487127304077,3.960514307022095,1.0466234243722283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.90673828125,0.0,1911.184814453125,1895.4371337890625,0.0,3767.34619140625,0.9753697514533995,1.0,0.0,3.0,1.0,0.0
12396720,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.9328656196594238,0.2938866913318634,0.2656688690185547,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.266357421875,0.9990000128746032,0.4485451281070709,0.3475458025932312,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2664489746094,0.9331466555595398,0.294222891330719,0.2067917138338089,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26641845703125,0.9541398882865906,0.3123328685760498,0.2970040440559387,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666015625,0.8558445572853088,0.2296301275491714,1.0390548706054688,284.266357421875,284.95001220703125,296.0385437011719,291.434326171875,296.0369567871094,297.11431884765625,284.265869140625,1.0,0.4685716032981872,1.0,1.0,0.0,1.0,-2.5884995460510254,2.588494300842285,5.347140813682927e-06,1.97937285900116,0.9753819704055786,0.9753819704055786,0.0,80.0296630859375,95.0,52366.01953125,0.0,1343.500244140625,1.0,279.756103515625,282.9174499511719,294.4441223144531,297.8290710449219,293.1499938964844,293.1499938964844,279.45001220703125,36538.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394394159317015,1.0,0.0,0.0,3.960487127304077,3.960514307022095,1.0466234243722283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.90673828125,0.0,1911.184814453125,1895.4371337890625,0.0,3767.34619140625,0.9753697514533995,1.0,0.0,3.0,1.0,0.0
12396780,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9055140018463136,0.2907001078128814,0.2629707157611847,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.9990000128746032,0.4476503133773803,0.3719688355922699,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9062268733978271,0.2914594113826751,0.2049847096204757,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9270665645599364,0.3096762597560882,0.2946637868881225,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.8347558975219727,0.2270447760820388,1.028350830078125,284.0976257324219,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0950622558594,284.0986022949219,1.0,0.4736062884330749,1.0,1.0,0.0,1.0,-2.596741199493408,2.596735954284668,5.380668426369084e-06,1.985387921333313,0.9625271558761596,0.9625271558761596,0.0,85.01812744140625,113.0,53773.59765625,0.0,1376.2227783203125,1.0,279.45623779296875,282.7236328125,294.4905090332031,297.9567565917969,293.1499938964844,293.1499938964844,279.1499938964844,36759.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453931450843812,1.0,0.0,0.0,3.9331307411193848,3.9331579208374015,1.0322147545593907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2275390625,0.0,1877.689697265625,1895.4371337890625,0.0,3821.366455078125,0.9693309664726256,1.0,0.0,3.0,1.0,0.0
12396840,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9055140018463136,0.2907001078128814,0.2629707157611847,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0976257324219,0.9990000128746032,0.4476503133773803,0.3719688355922699,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9062268733978271,0.2914594113826751,0.2049847096204757,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.9270665645599364,0.3096762597560882,0.2946637868881225,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0974426269531,0.8347558975219727,0.2270447760820388,1.028350830078125,284.0976257324219,284.95001220703125,296.1116638183594,291.4729309082031,296.110107421875,297.0950622558594,284.0986022949219,1.0,0.4736062884330749,1.0,1.0,0.0,1.0,-2.596741199493408,2.596735954284668,5.380668426369084e-06,1.985387921333313,0.9625271558761596,0.9625271558761596,0.0,85.01812744140625,113.0,53773.59765625,0.0,1376.2227783203125,1.0,279.45623779296875,282.7236328125,294.4905090332031,297.9567565917969,293.1499938964844,293.1499938964844,279.1499938964844,36759.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453931450843812,1.0,0.0,0.0,3.9331307411193848,3.9331579208374015,1.0322147545593907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.2275390625,0.0,1877.689697265625,1895.4371337890625,0.0,3821.366455078125,0.9693309664726256,1.0,0.0,3.0,1.0,0.0
12396900,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751281738281,0.8901543617248535,0.2891261279582977,0.2617240250110626,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735107421875,0.9990000128746032,0.4452807903289795,0.3890511095523834,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9751281738281,0.891065776348114,0.2901404798030853,0.2041713297367096,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97479248046875,0.9099953770637512,0.3084040284156799,0.2936062216758728,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.976806640625,0.8219197988510132,0.2257586121559143,1.0233138799667358,283.9737243652344,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.077392578125,283.9662170410156,1.0,0.4779359102249145,1.0,1.0,0.0,1.0,-2.6074626445770264,2.607457160949707,5.424984010460321e-06,1.993483066558838,0.9548355937004088,0.9548355937004088,0.0,88.88617706298828,113.0,55049.07421875,0.0,1407.4337158203125,1.0,279.1944885253906,282.5677185058594,294.5360412597656,298.134033203125,293.1499938964844,293.1499938964844,279.1499938964844,36883.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511374235153198,1.0,0.0,0.0,3.916433095932007,3.916460037231445,1.0234690535071422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.92333984375,0.0,1857.3765869140625,1895.4371337890625,0.0,3873.203125,0.9656139612197876,1.0,0.0,3.0,1.0,0.0
12396960,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.8737642168998718,0.2874951362609863,0.2604076862335205,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9552917480469,0.9990000128746032,0.4416171908378601,0.4087954461574554,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.8749445676803589,0.2888193130493164,0.2033500969409942,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.8932521343231201,0.3071291148662567,0.2925415635108948,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.95465087890625,0.807655394077301,0.2244395315647125,1.018164038658142,283.9552001953125,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0545959472656,283.9574279785156,1.0,0.4832073152065277,1.0,1.0,0.0,1.0,-2.621147632598877,2.6211421489715576,5.481926564243622e-06,2.003870725631714,0.9479660987854004,0.9479660987854004,0.0,93.60385131835938,116.0,55384.578125,0.0,1446.6458740234375,1.0,279.1559753417969,282.5508728027344,294.5376892089844,298.1015319824219,293.1499938964844,293.1499938964844,278.8500061035156,36990.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530318975448608,1.0,0.0,0.0,3.897227764129639,3.897254467010498,1.0134559715879732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7109375,0.0,1833.919677734375,1895.4371337890625,0.0,3890.234375,0.9613831639289856,1.0,0.0,3.0,1.0,0.0
12397020,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.8377652764320374,0.2839543521404266,0.2578028738498688,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920837402344,0.970264971256256,0.4339544475078583,0.4131931662559509,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.839500904083252,0.286074697971344,0.2018384784460067,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.8561880588531494,0.304475724697113,0.2905807495117187,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.7728597521781921,0.2216293662786483,1.0082005262374878,283.7921142578125,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.010498046875,283.7892761230469,1.0,0.4887185990810394,1.0,1.0,0.0,1.0,-2.60629677772522,2.6062912940979004,5.4172633099369705e-06,1.9911606311798096,0.9311965107917786,0.9311965107917786,0.0,104.99588775634766,119.0,56414.13671875,0.0,1477.9544677734375,1.0,278.8565368652344,282.3602294921875,294.5773010253906,298.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,37262.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610651731491088,1.0,0.0,0.0,3.851615428924561,3.8516416549682617,9.898722055368123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.4677734375,0.0,1779.2261962890625,1895.4371337890625,0.0,3962.074951171875,0.9512825012207032,1.0,0.0,3.0,1.0,0.0
12397080,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.8377652764320374,0.2839543521404266,0.2578028738498688,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920837402344,0.970264971256256,0.4339544475078583,0.4131931662559509,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.839500904083252,0.286074697971344,0.2018384784460067,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.8561880588531494,0.304475724697113,0.2905807495117187,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921447753906,0.7728597521781921,0.2216293662786483,1.0082005262374878,283.7921142578125,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,297.010498046875,283.7892761230469,1.0,0.4887185990810394,1.0,1.0,0.0,1.0,-2.60629677772522,2.6062912940979004,5.4172633099369705e-06,1.9911606311798096,0.9311965107917786,0.9311965107917786,0.0,104.99588775634766,119.0,56414.13671875,0.0,1477.9544677734375,1.0,278.8565368652344,282.3602294921875,294.5773010253906,298.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,37262.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610651731491088,1.0,0.0,0.0,3.851615428924561,3.8516416549682617,9.898722055368123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.4677734375,0.0,1779.2261962890625,1895.4371337890625,0.0,3962.074951171875,0.9512825012207032,1.0,0.0,3.0,1.0,0.0
12397140,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60430908203125,0.814689576625824,0.2802009582519531,0.2548131644725799,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6041564941406,0.9404525756835938,0.4299519956111908,0.4091106057167053,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6042785644531,0.8171911835670471,0.2831689417362213,0.200107917189598,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6042785644531,0.8332105278968811,0.3016652166843414,0.2883293628692627,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044311523437,0.7505284547805786,0.2187110036611557,0.9969334602355956,283.60418701171875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.98980712890625,283.6036682128906,1.0,0.4912321269512176,1.0,1.0,0.0,1.0,-2.580384492874145,2.5803792476654053,5.313552719599102e-06,1.9731086492538448,0.9116557836532592,0.9116557836532592,0.0,113.64806365966795,107.0,57181.35546875,0.0,1480.933837890625,1.0,278.5567932128906,282.1606750488281,294.6051330566406,298.3071594238281,293.1499938964844,293.1499938964844,278.25,37613.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666347503662108,1.0,0.0,0.0,3.792954683303833,3.792980432510376,9.59949943535321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3388671875,0.0,1710.6510009765625,1895.4371337890625,0.0,4011.503173828125,0.9383327960968018,1.0,0.0,3.0,1.0,0.0
12397200,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60430908203125,0.814689576625824,0.2802009582519531,0.2548131644725799,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6041564941406,0.9404525756835938,0.4299519956111908,0.4091106057167053,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6042785644531,0.8171911835670471,0.2831689417362213,0.200107917189598,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6042785644531,0.8332105278968811,0.3016652166843414,0.2883293628692627,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044311523437,0.7505284547805786,0.2187110036611557,0.9969334602355956,283.60418701171875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.98980712890625,283.6036682128906,1.0,0.4912321269512176,1.0,1.0,0.0,1.0,-2.580384492874145,2.5803792476654053,5.313552719599102e-06,1.9731086492538448,0.9116557836532592,0.9116557836532592,0.0,113.64806365966795,107.0,57181.35546875,0.0,1480.933837890625,1.0,278.5567932128906,282.1606750488281,294.6051330566406,298.3071594238281,293.1499938964844,293.1499938964844,278.25,37613.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666347503662108,1.0,0.0,0.0,3.792954683303833,3.792980432510376,9.59949943535321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.3388671875,0.0,1710.6510009765625,1895.4371337890625,0.0,4011.503173828125,0.9383327960968018,1.0,0.0,3.0,1.0,0.0
