time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289245605469,0.8083686828613281,0.2765190899372101,0.251549482345581,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4288635253906,0.9341059923171996,0.4272689819335937,0.4064273834228515,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289245605469,0.8117165565490723,0.2802656590938568,0.1981218308210373,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289245605469,0.8280160427093506,0.2988292276859283,0.2857146561145782,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4290466308594,0.7448588609695435,0.2158290445804596,0.9842308163642884,283.4288635253906,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9774475097656,283.4286804199219,1.0,0.4874823093414306,1.0,1.0,0.0,1.0,-2.5524470806121826,2.5524418354034424,5.1988449740747456e-06,1.951596736907959,0.8898864984512329,0.8898864984512329,0.0,114.09178924560548,95.0,57813.3828125,0.0,1445.859619140625,1.0,278.25750732421875,281.97314453125,294.6351623535156,298.3796081542969,293.1499938964844,293.1499938964844,278.54998779296875,38024.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970389187335968,1.0,0.0,0.0,3.718989610671997,3.7190146446228014,9.228757562596002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.4033203125,0.0,1626.7197265625,1895.4371337890625,0.0,4044.635986328125,0.9220434427261353,1.0,0.0,3.0,1.0,0.0
12397320,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289245605469,0.8083686828613281,0.2765190899372101,0.251549482345581,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4288635253906,0.9341059923171996,0.4272689819335937,0.4064273834228515,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289245605469,0.8117165565490723,0.2802656590938568,0.1981218308210373,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289245605469,0.8280160427093506,0.2988292276859283,0.2857146561145782,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4290466308594,0.7448588609695435,0.2158290445804596,0.9842308163642884,283.4288635253906,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.9774475097656,283.4286804199219,1.0,0.4874823093414306,1.0,1.0,0.0,1.0,-2.5524470806121826,2.5524418354034424,5.1988449740747456e-06,1.951596736907959,0.8898864984512329,0.8898864984512329,0.0,114.09178924560548,95.0,57813.3828125,0.0,1445.859619140625,1.0,278.25750732421875,281.97314453125,294.6351623535156,298.3796081542969,293.1499938964844,293.1499938964844,278.54998779296875,38024.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970389187335968,1.0,0.0,0.0,3.718989610671997,3.7190146446228014,9.228757562596002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.4033203125,0.0,1626.7197265625,1895.4371337890625,0.0,4044.635986328125,0.9220434427261353,1.0,0.0,3.0,1.0,0.0
12397380,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567687988281,0.8152929544448853,0.2745194137096405,0.2490816861391067,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.9458749890327454,0.426688402891159,0.4050854742527008,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65679931640625,0.8190820217132568,0.2787264287471771,0.1965897232294082,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.8354552388191223,0.297246903181076,0.2836264371871948,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65594482421875,0.7508223056793213,0.2139738798141479,0.9734399318695068,283.6575012207031,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98193359375,283.6617736816406,1.0,0.4806371629238128,1.0,1.0,0.0,1.0,-2.5305395126342773,2.530534505844116,5.109367975819623e-06,1.9345134496688845,0.8743833303451538,0.8743833303451538,0.0,108.57170104980467,83.0,56280.04296875,0.0,1393.5069580078125,1.0,278.54248046875,282.2287902832031,294.6122436523437,298.1842346191406,293.1499938964844,293.1499938964844,278.8500061035156,38026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955950915813446,1.0,0.0,0.0,3.642433404922485,3.6424577236175537,8.852716177898401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.83154296875,0.0,1539.8978271484375,1895.4371337890625,0.0,3916.41064453125,0.9050076007843018,1.0,0.0,3.0,1.0,0.0
12397440,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6567687988281,0.8152929544448853,0.2745194137096405,0.2490816861391067,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.9458749890327454,0.426688402891159,0.4050854742527008,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65679931640625,0.8190820217132568,0.2787264287471771,0.1965897232294082,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.656982421875,0.8354552388191223,0.297246903181076,0.2836264371871948,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.65594482421875,0.7508223056793213,0.2139738798141479,0.9734399318695068,283.6575012207031,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,296.98193359375,283.6617736816406,1.0,0.4806371629238128,1.0,1.0,0.0,1.0,-2.5305395126342773,2.530534505844116,5.109367975819623e-06,1.9345134496688845,0.8743833303451538,0.8743833303451538,0.0,108.57170104980467,83.0,56280.04296875,0.0,1393.5069580078125,1.0,278.54248046875,282.2287902832031,294.6122436523437,298.1842346191406,293.1499938964844,293.1499938964844,278.8500061035156,38026.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955950915813446,1.0,0.0,0.0,3.642433404922485,3.6424577236175537,8.852716177898401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.83154296875,0.0,1539.8978271484375,1895.4371337890625,0.0,3916.41064453125,0.9050076007843018,1.0,0.0,3.0,1.0,0.0
12397500,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82867431640625,0.8232775330543518,0.2741262912750244,0.2483966797590255,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8320617675781,0.9576197862625122,0.4271226525306701,0.4051060974597931,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82879638671875,0.827214777469635,0.2785002589225769,0.1961849182844162,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82940673828125,0.8438399434089661,0.2969886362552643,0.2830516099929809,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258361816406,0.7581830620765686,0.2135081589221954,0.9698867201805116,283.83123779296875,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.99005126953125,283.84521484375,1.0,0.4767040014266968,1.0,1.0,0.0,1.0,-2.52428936958313,2.5242843627929688,5.083904397906736e-06,1.9295977354049685,0.8685950040817261,0.8685950040817261,0.0,104.2308349609375,83.0,55134.96875,0.0,1366.824951171875,1.0,278.7979736328125,282.4288024902344,294.6062927246094,298.0416564941406,293.1499938964844,293.1499938964844,278.8500061035156,37939.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467551112174988,1.0,0.0,0.0,3.606037855148315,3.6060619354248047,8.676685752107005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.60400390625,0.0,1499.141845703125,1895.4371337890625,0.0,3833.68310546875,0.8968967199325562,1.0,0.0,3.0,1.0,0.0
12397560,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184875488281,0.8341782093048096,0.2740235924720764,0.2480266243219375,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.9722102880477904,0.4279217422008514,0.4055301547050476,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9185485839844,0.8383486270904541,0.2785686552524566,0.196008488535881,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9187316894531,0.8555510640144348,0.2970207631587982,0.2827776968479156,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175720214844,0.7686570286750793,0.2133056223392486,0.967559576034546,283.9193725585937,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.001220703125,283.9242553710937,1.0,0.4726345241069793,1.0,1.0,0.0,1.0,-2.521012544631958,2.521007537841797,5.070479801361216e-06,1.926968693733216,0.8626549243927002,0.8626549243927002,0.0,99.17154693603516,71.0,54929.13671875,0.0,1340.928466796875,1.0,278.8417358398437,282.5093078613281,294.6474914550781,298.116455078125,293.1499938964844,293.1499938964844,279.1499938964844,37842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420264959335328,1.0,0.0,0.0,3.5724692344665527,3.572492837905884,8.51589561534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.9111328125,0.0,1462.1007080078125,1895.4371337890625,0.0,3790.85498046875,0.8893254995346069,1.0,0.0,3.0,1.0,0.0
12397620,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8635185360908508,0.2742679715156555,0.2477153092622757,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18359375,0.9990000128746032,0.4301781058311462,0.402812659740448,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825256347656,0.868512749671936,0.279207319021225,0.1960293501615524,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827087402344,0.8873537182807922,0.2975984811782837,0.2827447652816772,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.797065019607544,0.2133958339691162,0.965255320072174,284.1833190917969,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.02752685546875,284.18780517578125,1.0,0.4641647934913635,1.0,1.0,0.0,1.0,-2.516344785690308,2.5163397789001465,5.05209118273342e-06,1.9235868453979488,0.8544690012931824,0.8544690012931824,0.0,88.46260070800781,59.0,53705.984375,0.0,1288.234130859375,1.0,279.140625,282.7875366210937,294.694580078125,298.0840759277344,293.1499938964844,293.1499938964844,279.45001220703125,37541.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303088188171388,1.0,0.0,0.0,3.513501644134521,3.5135245323181152,8.237086035478569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.70703125,0.0,1397.6456298828125,1895.4371337890625,0.0,3683.971435546875,0.8760208487510681,1.0,0.0,3.0,1.0,0.0
12397680,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8635185360908508,0.2742679715156555,0.2477153092622757,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.18359375,0.9990000128746032,0.4301781058311462,0.402812659740448,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1825256347656,0.868512749671936,0.279207319021225,0.1960293501615524,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827087402344,0.8873537182807922,0.2975984811782837,0.2827447652816772,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.797065019607544,0.2133958339691162,0.965255320072174,284.1833190917969,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.02752685546875,284.18780517578125,1.0,0.4641647934913635,1.0,1.0,0.0,1.0,-2.516344785690308,2.5163397789001465,5.05209118273342e-06,1.9235868453979488,0.8544690012931824,0.8544690012931824,0.0,88.46260070800781,59.0,53705.984375,0.0,1288.234130859375,1.0,279.140625,282.7875366210937,294.694580078125,298.0840759277344,293.1499938964844,293.1499938964844,279.45001220703125,37541.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303088188171388,1.0,0.0,0.0,3.513501644134521,3.5135245323181152,8.237086035478569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.70703125,0.0,1397.6456298828125,1895.4371337890625,0.0,3683.971435546875,0.8760208487510681,1.0,0.0,3.0,1.0,0.0
12397740,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.8871350884437561,0.2747216522693634,0.2478718310594558,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.437369555234909,0.3721315264701843,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.892913818359375,0.2801467776298523,0.1964744180440902,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988647460937,0.9130058884620668,0.2985288202762604,0.2833332419395447,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.8183152675628662,0.213719293475151,0.9651833772659302,284.3991394042969,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.07476806640625,284.40118408203125,1.0,0.4533427357673645,1.0,1.0,0.0,1.0,-2.4786946773529053,2.4786899089813232,4.901252850686433e-06,1.8943326473236084,0.8488210439682007,0.8488210439682007,0.0,80.74760437011719,62.0,52060.57421875,0.0,1210.743896484375,1.0,279.4404296875,283.0250549316406,294.7331237792969,298.0303955078125,293.1499938964844,293.1499938964844,279.75,37216.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189833402633668,1.0,0.0,0.0,3.466878890991211,3.4669015407562256,8.019931101443944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.09228515625,0.0,1347.46435546875,1895.4371337890625,0.0,3579.773193359375,0.8654335737228394,1.0,0.0,3.0,1.0,0.0
12397800,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.8871350884437561,0.2747216522693634,0.2478718310594558,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.437369555234909,0.3721315264701843,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3987731933594,0.892913818359375,0.2801467776298523,0.1964744180440902,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988647460937,0.9130058884620668,0.2985288202762604,0.2833332419395447,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.8183152675628662,0.213719293475151,0.9651833772659302,284.3991394042969,284.95001220703125,296.6918334960937,291.7795715332031,296.690185546875,297.07476806640625,284.40118408203125,1.0,0.4533427357673645,1.0,1.0,0.0,1.0,-2.4786946773529053,2.4786899089813232,4.901252850686433e-06,1.8943326473236084,0.8488210439682007,0.8488210439682007,0.0,80.74760437011719,62.0,52060.57421875,0.0,1210.743896484375,1.0,279.4404296875,283.0250549316406,294.7331237792969,298.0303955078125,293.1499938964844,293.1499938964844,279.75,37216.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189833402633668,1.0,0.0,0.0,3.466878890991211,3.4669015407562256,8.019931101443944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.09228515625,0.0,1347.46435546875,1895.4371337890625,0.0,3579.773193359375,0.8654335737228394,1.0,0.0,3.0,1.0,0.0
12397860,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.907198429107666,0.275349348783493,0.24821238219738,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.9990000128746032,0.4475940763950348,0.3492770195007324,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.9141721725463868,0.2812673151493072,0.19708152115345,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9366715550422668,0.2996231615543365,0.2841283679008484,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.8352566361427307,0.2144942283630371,0.967472493648529,284.6145935058594,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.14019775390625,284.61767578125,1.0,0.4468512237071991,1.0,1.0,0.0,1.0,-2.45646071434021,2.456455945968628,4.813532541447785e-06,1.877189874649048,0.8460168838500977,0.8460168838500977,0.0,75.55432891845703,65.0,50688.859375,0.0,1162.5269775390625,1.0,279.7399597167969,283.2634582519531,294.76873779296875,297.9754943847656,293.1499938964844,293.1499938964844,280.04998779296875,36863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070468544960022,1.0,0.0,0.0,3.433309555053711,3.4333314895629883,7.865371003390464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.41357421875,0.0,1311.2655029296875,1895.4371337890625,0.0,3469.177001953125,0.8577298521995544,1.0,0.0,3.0,1.0,0.0
12397920,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6140441894531,0.907198429107666,0.275349348783493,0.24821238219738,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.9990000128746032,0.4475940763950348,0.3492770195007324,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.9141721725463868,0.2812673151493072,0.19708152115345,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.9366715550422668,0.2996231615543365,0.2841283679008484,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.8352566361427307,0.2144942283630371,0.967472493648529,284.6145935058594,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.14019775390625,284.61767578125,1.0,0.4468512237071991,1.0,1.0,0.0,1.0,-2.45646071434021,2.456455945968628,4.813532541447785e-06,1.877189874649048,0.8460168838500977,0.8460168838500977,0.0,75.55432891845703,65.0,50688.859375,0.0,1162.5269775390625,1.0,279.7399597167969,283.2634582519531,294.76873779296875,297.9754943847656,293.1499938964844,293.1499938964844,280.04998779296875,36863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070468544960022,1.0,0.0,0.0,3.433309555053711,3.4333314895629883,7.865371003390464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.41357421875,0.0,1311.2655029296875,1895.4371337890625,0.0,3469.177001953125,0.8577298521995544,1.0,0.0,3.0,1.0,0.0
12397980,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9232497811317444,0.2762007713317871,0.2488237619400024,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9990000128746032,0.458515852689743,0.3342880010604858,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9313520193099976,0.2826573252677917,0.1979203224182129,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9536151885986328,0.3009875118732452,0.2852400243282318,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8480057716369629,0.2155567556619644,0.9713954329490662,284.8369140625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.20758056640625,284.8403625488281,1.0,0.4432815909385681,1.0,1.0,0.0,1.0,-2.446233034133911,2.446228265762329,4.773082309839083e-06,1.869105219841004,0.8462384939193726,0.8462384939193726,0.0,72.44754028320312,83.0,49541.8046875,0.0,1137.71826171875,1.0,280.0393981933594,283.50201416015625,294.8087463378906,297.93975830078125,293.1499938964844,293.1499938964844,280.3500061035156,36475.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956522941589355,1.0,0.0,0.0,3.4143612384796143,3.4143829345703125,7.778792792123568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.2373046875,0.0,1289.801513671875,1895.4371337890625,0.0,3363.0244140625,0.8532277941703796,1.0,0.0,3.0,1.0,0.0
12398040,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9232497811317444,0.2762007713317871,0.2488237619400024,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.9990000128746032,0.458515852689743,0.3342880010604858,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9313520193099976,0.2826573252677917,0.1979203224182129,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.9536151885986328,0.3009875118732452,0.2852400243282318,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8480057716369629,0.2155567556619644,0.9713954329490662,284.8369140625,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.20758056640625,284.8403625488281,1.0,0.4432815909385681,1.0,1.0,0.0,1.0,-2.446233034133911,2.446228265762329,4.773082309839083e-06,1.869105219841004,0.8462384939193726,0.8462384939193726,0.0,72.44754028320312,83.0,49541.8046875,0.0,1137.71826171875,1.0,280.0393981933594,283.50201416015625,294.8087463378906,297.93975830078125,293.1499938964844,293.1499938964844,280.3500061035156,36475.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956522941589355,1.0,0.0,0.0,3.4143612384796143,3.4143829345703125,7.778792792123568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.2373046875,0.0,1289.801513671875,1895.4371337890625,0.0,3363.0244140625,0.8532277941703796,1.0,0.0,3.0,1.0,0.0
12398100,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9232789278030396,0.2767106592655182,0.2492260932922363,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.4636203050613403,0.3348013162612915,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9317401647567748,0.2834523916244507,0.1984367221593856,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9539178013801576,0.3017697632312774,0.2859286367893219,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.848322331905365,0.2161869406700134,0.9740198850631714,284.9934387207031,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.2367553710937,285.00750732421875,1.0,0.4446924924850464,1.0,1.0,0.0,1.0,-2.451912641525269,2.4519078731536865,4.794656433659839e-06,1.873133897781372,0.8480172753334045,0.8480172753334045,0.0,72.72248840332031,83.0,48696.5546875,0.0,1145.4229736328125,1.0,280.2915954589844,283.680419921875,294.80889892578125,297.8333435058594,293.1499938964844,293.1499938964844,280.3500061035156,36262.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884224891662598,1.0,0.0,0.0,3.4102697372436523,3.4102916717529297,7.760161793157749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.6044921875,0.0,1284.290771484375,1895.4371337890625,0.0,3295.451904296875,0.8521987795829773,1.0,0.0,3.0,1.0,0.0
12398160,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.918264389038086,0.2773816287517547,0.2498233020305633,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.4679174423217773,0.3403580784797668,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9269596338272096,0.2843789756298065,0.1990834325551986,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9492312669754028,0.3026781678199768,0.2867868542671203,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.844786524772644,0.2169151306152343,0.9773277640342712,285.080078125,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.2598571777344,285.0851745605469,1.0,0.4477917850017547,1.0,1.0,0.0,1.0,-2.465078353881836,2.465073347091675,4.8459446588822175e-06,1.883046507835388,0.8497986793518066,0.8497986793518066,0.0,74.17780303955078,101.0,48817.546875,0.0,1166.827392578125,1.0,280.3397827148437,283.75360107421875,294.8524475097656,297.9279479980469,293.1499938964844,293.1499938964844,280.6499938964844,36055.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856795430183411,1.0,0.0,0.0,3.411007642745972,3.411029577255249,7.763520670778234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.087890625,0.0,1283.568603515625,1895.4371337890625,0.0,3269.780517578125,0.8521552681922913,1.0,0.0,3.0,1.0,0.0
12398220,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8988990783691406,0.2789818048477173,0.2513235807418823,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.9990000128746032,0.4736464917659759,0.3631064891815185,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9070301651954652,0.2864665389060974,0.2005949020385742,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.928512454032898,0.3047246038913727,0.2887957990169525,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.8298454284667969,0.2185052782297134,0.9850062727928162,285.3415222167969,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.28448486328125,285.3472595214844,1.0,0.4582014977931976,1.0,1.0,0.0,1.0,-2.507652521133423,2.5076475143432617,5.014303496864159e-06,1.915402889251709,0.8569961786270142,0.8569961786270142,0.0,79.95050811767578,119.0,48451.1015625,0.0,1242.0545654296875,1.0,280.6393127441406,284.0135192871094,294.90185546875,297.9478454589844,293.1499938964844,293.1499938964844,280.95001220703125,35608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783721327781677,1.0,0.0,0.0,3.4245429039001465,3.4245645999908447,7.825255465832015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.2138671875,0.0,1293.75634765625,1895.4371337890625,0.0,3201.322998046875,0.854801595211029,1.0,0.0,3.0,1.0,0.0
12398280,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406066894531,0.8988990783691406,0.2789818048477173,0.2513235807418823,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.9990000128746032,0.4736464917659759,0.3631064891815185,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9070301651954652,0.2864665389060974,0.2005949020385742,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.928512454032898,0.3047246038913727,0.2887957990169525,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.8298454284667969,0.2185052782297134,0.9850062727928162,285.3415222167969,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.28448486328125,285.3472595214844,1.0,0.4582014977931976,1.0,1.0,0.0,1.0,-2.507652521133423,2.5076475143432617,5.014303496864159e-06,1.915402889251709,0.8569961786270142,0.8569961786270142,0.0,79.95050811767578,119.0,48451.1015625,0.0,1242.0545654296875,1.0,280.6393127441406,284.0135192871094,294.90185546875,297.9478454589844,293.1499938964844,293.1499938964844,280.95001220703125,35608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783721327781677,1.0,0.0,0.0,3.4245429039001465,3.4245645999908447,7.825255465832015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.2138671875,0.0,1293.75634765625,1895.4371337890625,0.0,3201.322998046875,0.854801595211029,1.0,0.0,3.0,1.0,0.0
12398340,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8740484714508057,0.280913770198822,0.2532356083393097,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.9990000128746032,0.475734531879425,0.39715376496315,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8821942806243896,0.2888820469379425,0.202417105436325,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.900757610797882,0.3070900440216064,0.2912166714668274,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.8089385032653809,0.2202347964048385,0.9938878417015076,285.6104736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2841491699219,285.6162414550781,1.0,0.4729567170143127,1.0,1.0,0.0,1.0,-2.566619873046875,2.5666146278381348,5.252720256976318e-06,1.9604040384292605,0.867842972278595,0.867842972278595,0.0,88.9946060180664,137.0,48312.23046875,0.0,1354.81201171875,1.0,280.9397277832031,284.27490234375,294.9502258300781,297.98419189453125,293.1499938964844,293.1499938964844,281.25,35163.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736736178398132,1.0,0.0,0.0,3.454840898513794,3.4548630714416504,7.964333121890377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.85546875,0.0,1320.765625,1895.4371337890625,0.0,3157.267822265625,0.8611813187599182,1.0,0.0,3.0,1.0,0.0
12398400,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095275878906,0.8740484714508057,0.280913770198822,0.2532356083393097,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.9990000128746032,0.475734531879425,0.39715376496315,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8821942806243896,0.2888820469379425,0.202417105436325,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.900757610797882,0.3070900440216064,0.2912166714668274,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.8089385032653809,0.2202347964048385,0.9938878417015076,285.6104736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2841491699219,285.6162414550781,1.0,0.4729567170143127,1.0,1.0,0.0,1.0,-2.566619873046875,2.5666146278381348,5.252720256976318e-06,1.9604040384292605,0.867842972278595,0.867842972278595,0.0,88.9946060180664,137.0,48312.23046875,0.0,1354.81201171875,1.0,280.9397277832031,284.27490234375,294.9502258300781,297.98419189453125,293.1499938964844,293.1499938964844,281.25,35163.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736736178398132,1.0,0.0,0.0,3.454840898513794,3.4548630714416504,7.964333121890377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.85546875,0.0,1320.765625,1895.4371337890625,0.0,3157.267822265625,0.8611813187599182,1.0,0.0,3.0,1.0,0.0
12398460,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8437284231185913,0.2810357809066772,0.2540585994720459,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.9990000128746032,0.4720340669155121,0.4437061250209808,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8515390753746033,0.2894248962402344,0.2033676654100418,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8685835003852844,0.3075270056724548,0.292423278093338,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7793737053871155,0.2197262942790985,0.9958088397979736,285.87115478515625,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2441101074219,285.87603759765625,1.0,0.4902845323085785,1.0,1.0,0.0,1.0,-2.628321647644043,2.6283159255981445,5.508615686267149e-06,2.007694721221924,0.8821396231651306,0.8821396231651306,0.0,101.74727630615234,140.0,48217.86328125,0.0,1492.851318359375,1.0,281.2401123046875,284.5263671875,294.9940795898437,298.0242614746094,293.1499938964844,293.1499938964844,281.54998779296875,34754.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709360957145691,1.0,0.0,0.0,3.5005874633789062,3.500609874725342,8.176644996638061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.0419921875,0.0,1364.271484375,1895.4371337890625,0.0,3131.59130859375,0.8710475564002991,1.0,0.0,3.0,1.0,0.0
12398520,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.8437284231185913,0.2810357809066772,0.2540585994720459,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.9990000128746032,0.4720340669155121,0.4437061250209808,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8515390753746033,0.2894248962402344,0.2033676654100418,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.8685835003852844,0.3075270056724548,0.292423278093338,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7793737053871155,0.2197262942790985,0.9958088397979736,285.87115478515625,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2441101074219,285.87603759765625,1.0,0.4902845323085785,1.0,1.0,0.0,1.0,-2.628321647644043,2.6283159255981445,5.508615686267149e-06,2.007694721221924,0.8821396231651306,0.8821396231651306,0.0,101.74727630615234,140.0,48217.86328125,0.0,1492.851318359375,1.0,281.2401123046875,284.5263671875,294.9940795898437,298.0242614746094,293.1499938964844,293.1499938964844,281.54998779296875,34754.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709360957145691,1.0,0.0,0.0,3.5005874633789062,3.500609874725342,8.176644996638061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.0419921875,0.0,1364.271484375,1895.4371337890625,0.0,3131.59130859375,0.8710475564002991,1.0,0.0,3.0,1.0,0.0
12398580,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8152747750282288,0.2820669710636139,0.2553560733795166,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.9697114825248718,0.4697315096855163,0.4457242488861084,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8229995369911194,0.2908688187599182,0.2046537101268768,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.8383419513702393,0.3087954223155975,0.2940110564231872,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706481933594,0.7508952617645264,0.2198518067598343,0.9983327984809875,286.07086181640625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2182006835937,286.07281494140625,1.0,0.5016336441040039,1.0,1.0,0.0,1.0,-2.6436445713043213,2.643639087677002,5.570609573624097e-06,2.018207550048828,0.8987814784049988,0.8987814784049988,0.0,115.82795715332033,128.0,47565.03515625,0.0,1574.35595703125,1.0,281.5404052734375,284.7305908203125,295.02545166015625,298.0316772460937,293.1499938964844,293.1499938964844,281.8500061035156,34446.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682128190994263,1.0,0.0,0.0,3.558305025100708,3.5583279132843018,8.448500921076629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.37158203125,0.0,1422.194580078125,1895.4371337890625,0.0,3106.045654296875,0.8836863040924072,1.0,0.0,3.0,1.0,0.0
12398640,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8152747750282288,0.2820669710636139,0.2553560733795166,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.9697114825248718,0.4697315096855163,0.4457242488861084,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8229995369911194,0.2908688187599182,0.2046537101268768,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07080078125,0.8383419513702393,0.3087954223155975,0.2940110564231872,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706481933594,0.7508952617645264,0.2198518067598343,0.9983327984809875,286.07086181640625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.2182006835937,286.07281494140625,1.0,0.5016336441040039,1.0,1.0,0.0,1.0,-2.6436445713043213,2.643639087677002,5.570609573624097e-06,2.018207550048828,0.8987814784049988,0.8987814784049988,0.0,115.82795715332033,128.0,47565.03515625,0.0,1574.35595703125,1.0,281.5404052734375,284.7305908203125,295.02545166015625,298.0316772460937,293.1499938964844,293.1499938964844,281.8500061035156,34446.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682128190994263,1.0,0.0,0.0,3.558305025100708,3.5583279132843018,8.448500921076629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.37158203125,0.0,1422.194580078125,1895.4371337890625,0.0,3106.045654296875,0.8836863040924072,1.0,0.0,3.0,1.0,0.0
12398700,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.8084647059440613,0.2827035784721374,0.2560136318206787,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.9606491923332214,0.4702236354351043,0.4459459185600281,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069396972656,0.8165477514266968,0.2917390465736389,0.2053279727697372,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.8316754698753357,0.3095682561397552,0.2948358058929443,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7444894313812256,0.2200732678174972,0.9997679591178894,286.2087097167969,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2169494628906,286.2188415527344,1.0,0.5037102699279785,1.0,1.0,0.0,1.0,-2.643557071685791,2.643551588058472,5.573953785642516e-06,2.0199668407440186,0.9085023403167723,0.9085023403167723,0.0,119.77781677246094,128.0,46711.6640625,0.0,1594.8194580078125,1.0,281.79608154296875,284.8874816894531,295.0135803222656,297.9228820800781,293.1499938964844,293.1499938964844,281.8500061035156,34319.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638252019882202,1.0,0.0,0.0,3.59006404876709,3.5900871753692627,8.599985221735551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.74853515625,0.0,1455.13330078125,1895.4371337890625,0.0,3064.884765625,0.8907287120819092,1.0,0.0,3.0,1.0,0.0
12398760,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.8074333667755127,0.283460408449173,0.2567166686058044,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2424621582031,0.959089696407318,0.4713402390480041,0.4467978179454803,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.8157281875610352,0.2927173376083374,0.2060268223285675,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.830726683139801,0.3104530274868011,0.2956884801387787,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.7433213591575623,0.2204205691814422,1.0013420581817627,286.2429504394531,284.95001220703125,297.2581787109375,292.0587158203125,297.252197265625,297.22039794921875,286.2344665527344,1.0,0.5046220421791077,1.0,1.0,0.2000000029802322,1.0,-2.6491799354553223,2.299504280090332,0.3496755957603454,1.676116943359375,0.9175577759742736,0.9175577759742736,0.0,120.69659423828124,116.0,45915.55859375,0.0,1605.0906982421875,1.0,281.8412170410156,284.8851318359375,295.0447998046875,297.99951171875,293.1499938964844,293.1499938964844,281.54998779296875,34230.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86304771900177,1.0,0.0,0.0,3.623925447463989,3.623948812484741,8.762979177845409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.49267578125,0.0,1491.206298828125,1895.4371337890625,0.0,3057.59130859375,0.8982107043266296,1.0,0.0,3.0,1.0,0.0
12398820,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8097244501113892,0.2830038368701935,0.256898432970047,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.9625205993652344,0.4720161855220794,0.4479052424430847,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.8184575438499451,0.293006420135498,0.2065936177968979,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8333520889282227,0.3107079863548279,0.2963791489601135,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.7451959252357483,0.2201395481824875,1.0015252828598022,285.862060546875,284.95001220703125,297.3171691894531,292.0837097167969,297.2698669433594,297.2132568359375,285.8495178222656,1.0,0.5034138560295105,1.0,1.0,0.5540488362312317,1.0,-2.652464866638184,1.451103925704956,1.201360821723938,0.8291979432106018,0.9253705739974976,0.9253705739974976,0.0,119.37576293945312,116.0,44308.25,0.0,1600.4716796875,1.0,281.5619201660156,284.46258544921875,295.097900390625,298.06719970703125,293.1499938964844,293.1499938964844,281.54998779296875,34520.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695321679115295,1.0,0.0,0.0,3.6738762855529785,3.673900365829468,9.006216146190127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.10546875,0.0,1548.7525634765625,1895.4371337890625,0.0,3118.42236328125,0.9095541834831238,1.0,0.0,3.0,1.0,0.0
12398880,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.8101503252983093,0.282810240983963,0.2567556500434875,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321228027344,0.9632311463356018,0.4719945788383484,0.4479056298732757,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346862792969,0.8189709186553955,0.2929306030273437,0.2065605372190475,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.8338724374771118,0.3106330633163452,0.2963346242904663,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.745599091053009,0.2200216203927993,1.001082420349121,285.8329467773437,284.95001220703125,297.32470703125,292.0868225097656,297.2701721191406,297.211181640625,285.8223876953125,1.0,0.5030211806297302,1.0,1.0,0.6000000238418579,1.0,-2.6516687870025635,1.3832465410232544,1.2684221267700195,0.7616326808929443,0.9263566136360168,0.9263566136360168,0.0,119.02896118164062,104.0,44062.3671875,0.0,1597.59716796875,1.0,281.55780029296875,284.4346618652344,295.08984375,298.0352478027344,293.1499938964844,293.1499938964844,281.25,34557.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686118721961975,1.0,0.0,0.0,3.6795175075531006,3.67954158782959,9.033895480570208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.3857421875,0.0,1555.376953125,1895.4371337890625,0.0,3109.788818359375,0.9108498096466064,1.0,0.0,3.0,1.0,0.0
12398940,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8160284757614136,0.2804883122444153,0.2547354102134704,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9724324345588684,0.4712458848953247,0.4472227990627289,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8257104158401489,0.2916800081729889,0.2057277113199234,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8408278226852417,0.3093738257884979,0.2952103018760681,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7512224316596985,0.2184918969869613,0.99436753988266,285.5364990234375,284.95001220703125,297.3896484375,292.1130065917969,297.2807006835937,297.18896484375,285.5326538085937,1.0,0.4978453516960144,1.0,1.0,1.0,1.0,-2.6380057334899902,1.2131695747375488,1.4248361587524414,0.5950066447257996,0.9317453503608704,0.9317453503608704,0.0,114.39527130126952,92.0,44582.41015625,0.0,1557.2493896484375,1.0,281.2578125,284.127685546875,295.0935363769531,298.0245056152344,293.1499938964844,293.1499938964844,280.95001220703125,34923.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663310408592224,1.0,0.0,0.0,3.7202281951904297,3.720252752304077,9.234905178345798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.6240234375,0.0,1604.5006103515625,1895.4371337890625,0.0,3088.392333984375,0.9202492833137512,1.0,0.0,3.0,1.0,0.0
12399000,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8160284757614136,0.2804883122444153,0.2547354102134704,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53619384765625,0.9724324345588684,0.4712458848953247,0.4472227990627289,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.8257104158401489,0.2916800081729889,0.2057277113199234,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8408278226852417,0.3093738257884979,0.2952103018760681,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7512224316596985,0.2184918969869613,0.99436753988266,285.5364990234375,284.95001220703125,297.3896484375,292.1130065917969,297.2807006835937,297.18896484375,285.5326538085937,1.0,0.4978453516960144,1.0,1.0,1.0,1.0,-2.6380057334899902,1.2131695747375488,1.4248361587524414,0.5950066447257996,0.9317453503608704,0.9317453503608704,0.0,114.39527130126952,92.0,44582.41015625,0.0,1557.2493896484375,1.0,281.2578125,284.127685546875,295.0935363769531,298.0245056152344,293.1499938964844,293.1499938964844,280.95001220703125,34923.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663310408592224,1.0,0.0,0.0,3.7202281951904297,3.720252752304077,9.234905178345798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.6240234375,0.0,1604.5006103515625,1895.4371337890625,0.0,3088.392333984375,0.9202492833137512,1.0,0.0,3.0,1.0,0.0
12399060,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.8271318078041077,0.2780612409114837,0.2523223459720611,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.9871171116828918,0.4704079031944275,0.4461918175220489,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8378729820251465,0.2902280390262604,0.2045471519231796,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8535764217376709,0.307821124792099,0.29353928565979,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.7619351148605347,0.21666119992733,0.985198140144348,285.2890014648437,284.95001220703125,297.4528503417969,292.13726806640625,297.2874755859375,297.167236328125,285.2837219238281,1.0,0.4903761148452759,0.6000000238418579,0.6000000238418579,1.0,1.0,-2.619420051574707,1.100080490112305,1.5193395614624023,0.4863898754119873,0.934352159500122,0.934352159500122,0.0,107.13713073730467,80.0,45387.0,0.0,1499.691650390625,1.0,280.9574584960937,283.8591613769531,295.1356506347656,298.115966796875,293.1499938964844,293.1499938964844,280.6499938964844,35251.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683561086654663,1.0,0.0,0.0,3.748995304107666,3.7490200996398926,9.378277923133282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.6650390625,0.0,1640.3665771484375,1895.4371337890625,0.0,3107.389892578125,0.926928699016571,1.0,0.0,3.0,1.0,0.0
