time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.8271318078041077,0.2780612409114837,0.2523223459720611,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.9871171116828918,0.4704079031944275,0.4461918175220489,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.289794921875,0.8378729820251465,0.2902280390262604,0.2045471519231796,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8535764217376709,0.307821124792099,0.29353928565979,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.7619351148605347,0.21666119992733,0.985198140144348,285.2890014648437,284.95001220703125,297.4528503417969,292.13726806640625,297.2874755859375,297.167236328125,285.2837219238281,1.0,0.4903761148452759,0.6000000238418579,0.6000000238418579,1.0,1.0,-2.619420051574707,1.100080490112305,1.5193395614624023,0.4863898754119873,0.934352159500122,0.934352159500122,0.0,107.13713073730467,80.0,45387.0,0.0,1499.691650390625,1.0,280.9574584960937,283.8591613769531,295.1356506347656,298.115966796875,293.1499938964844,293.1499938964844,280.6499938964844,35251.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683561086654663,1.0,0.0,0.0,3.748995304107666,3.7490200996398926,9.378277923133282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.6650390625,0.0,1640.3665771484375,1895.4371337890625,0.0,3107.389892578125,0.926928699016571,1.0,0.0,3.0,1.0,0.0
12399180,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8392630219459534,0.2752078473567962,0.2497051656246185,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4692200720310211,0.4432002007961273,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8514240384101868,0.2883520424365997,0.2031829059123993,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8678714036941528,0.3058059215545654,0.291564404964447,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7738714218139648,0.2144470959901809,0.9747615456581116,284.928466796875,284.95001220703125,297.5141906738281,292.15972900390625,297.2301940917969,297.1439208984375,284.9228820800781,1.0,0.4811225831508636,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.5864760875701904,0.3017743825912475,2.2847018241882324,-0.3015518188476562,0.931477963924408,0.931477963924408,0.0,99.54963684082033,68.0,44314.61328125,0.0,1431.0191650390625,1.0,280.65740966796875,283.4801940917969,295.1467590332031,298.0966186523437,293.1499938964844,293.1499938964844,280.3500061035156,35668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693647980690002,1.0,0.0,0.0,3.7631373405456543,3.76316237449646,9.449164508623652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.76953125,0.0,1660.162841796875,1895.4371337890625,0.0,3116.85205078125,0.9303617477416992,1.0,0.0,3.0,1.0,0.0
12399240,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8392630219459534,0.2752078473567962,0.2497051656246185,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9990000128746032,0.4692200720310211,0.4432002007961273,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8514240384101868,0.2883520424365997,0.2031829059123993,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8678714036941528,0.3058059215545654,0.291564404964447,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7738714218139648,0.2144470959901809,0.9747615456581116,284.928466796875,284.95001220703125,297.5141906738281,292.15972900390625,297.2301940917969,297.1439208984375,284.9228820800781,1.0,0.4811225831508636,0.2000000029802322,0.2000000029802322,1.0,1.0,-2.5864760875701904,0.3017743825912475,2.2847018241882324,-0.3015518188476562,0.931477963924408,0.931477963924408,0.0,99.54963684082033,68.0,44314.61328125,0.0,1431.0191650390625,1.0,280.65740966796875,283.4801940917969,295.1467590332031,298.0966186523437,293.1499938964844,293.1499938964844,280.3500061035156,35668.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693647980690002,1.0,0.0,0.0,3.7631373405456543,3.76316237449646,9.449164508623652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.76953125,0.0,1660.162841796875,1895.4371337890625,0.0,3116.85205078125,0.9303617477416992,1.0,0.0,3.0,1.0,0.0
12399300,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8466704487800598,0.2736397981643677,0.2481916844844818,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.9990000128746032,0.4693826735019684,0.4287493228912353,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8597058653831482,0.2872680127620697,0.202345997095108,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507629394531,0.8765843510627747,0.3046385049819946,0.290359616279602,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.7811485528945923,0.2132076472043991,0.9686822891235352,284.7490234375,284.95001220703125,297.54412841796875,292.1702575683594,297.2313537597656,297.1361999511719,284.73516845703125,1.0,0.4758194983005523,0.0,0.0,1.0,1.0,-2.567208766937256,1.7008620488923043e-05,2.5671916007995605,-0.6002169847488403,0.9283994436264038,0.9283994436264038,0.0,95.28107452392578,68.0,45085.53515625,0.0,1383.5526123046875,1.0,280.3984375,283.2822265625,295.1712646484375,298.1959228515625,293.1499938964844,293.1499938964844,280.3500061035156,35874.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87004554271698,1.0,0.0,0.0,3.764517784118652,3.764542818069458,9.456098268856294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.0576171875,0.0,1663.3765869140625,1895.4371337890625,0.0,3123.238037109375,0.9307878613471984,1.0,0.0,3.0,1.0,0.0
12399360,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649475097656,0.852576494216919,0.2720833122730255,0.2466588765382766,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9990000128746032,0.4703501164913177,0.4169963300228119,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8664458394050598,0.2861802577972412,0.201490506529808,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.883624255657196,0.3034486770629883,0.2891176640987396,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.786884069442749,0.2119500935077667,0.9624983668327332,284.66412353515625,284.95001220703125,297.5735778808594,292.18035888671875,297.2359313964844,297.1330871582031,284.65936279296875,1.0,0.4697394669055938,0.0124024292454123,0.0124024292454123,1.0,1.0,-2.541295528411865,1.442216853320133e-05,2.54128098487854,-0.5941867828369141,0.925592601299286,0.925592601299286,0.0,91.69474029541016,56.0,44840.08984375,0.0,1334.7772216796875,1.0,280.3572082519531,283.2115783691406,295.1606140136719,298.1142578125,293.1499938964844,293.1499938964844,280.04998779296875,36053.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671927452087402,1.0,0.0,0.0,3.76216459274292,3.7621896266937256,9.444279953640944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.30029296875,0.0,1661.9833984375,1895.4371337890625,0.0,3096.475830078125,0.9304080605506896,1.0,0.0,3.0,1.0,0.0
12399420,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017944335937,0.8688660264015198,0.2690635025501251,0.2437236309051513,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007263183594,0.9990000128746032,0.4746114611625671,0.3890521824359894,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.8845608830451965,0.2840808928012848,0.1998501569032669,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014587402344,0.9022608399391174,0.3010798394680023,0.2866638004779815,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027099609375,0.8023216128349304,0.2094892263412475,0.9503260850906372,284.40093994140625,284.95001220703125,297.6308898925781,292.1992492675781,297.25604248046875,297.14166259765625,284.3959655761719,1.0,0.4562055766582489,0.0372072868049144,0.0372072868049144,1.0,1.0,-2.4846503734588623,0.0002056046796496,2.4844448566436768,-0.5808374881744385,0.9162197113037108,0.9162197113037108,0.0,83.67607116699219,59.0,45162.30078125,0.0,1230.5455322265625,1.0,280.0575866699219,282.9440612792969,295.1898803710937,298.1655578613281,293.1499938964844,293.1499938964844,279.75,36441.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679405450820923,1.0,0.0,0.0,3.746999502182007,3.747024536132813,9.368295650347136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.57177734375,0.0,1647.17919921875,1895.4371337890625,0.0,3103.490966796875,0.9272584915161132,1.0,0.0,3.0,1.0,0.0
12399480,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017944335937,0.8688660264015198,0.2690635025501251,0.2437236309051513,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007263183594,0.9990000128746032,0.4746114611625671,0.3890521824359894,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.8845608830451965,0.2840808928012848,0.1998501569032669,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4014587402344,0.9022608399391174,0.3010798394680023,0.2866638004779815,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4027099609375,0.8023216128349304,0.2094892263412475,0.9503260850906372,284.40093994140625,284.95001220703125,297.6308898925781,292.1992492675781,297.25604248046875,297.14166259765625,284.3959655761719,1.0,0.4562055766582489,0.0372072868049144,0.0372072868049144,1.0,1.0,-2.4846503734588623,0.0002056046796496,2.4844448566436768,-0.5808374881744385,0.9162197113037108,0.9162197113037108,0.0,83.67607116699219,59.0,45162.30078125,0.0,1230.5455322265625,1.0,280.0575866699219,282.9440612792969,295.1898803710937,298.1655578613281,293.1499938964844,293.1499938964844,279.75,36441.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679405450820923,1.0,0.0,0.0,3.746999502182007,3.747024536132813,9.368295650347136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.57177734375,0.0,1647.17919921875,1895.4371337890625,0.0,3103.490966796875,0.9272584915161132,1.0,0.0,3.0,1.0,0.0
12399540,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537170410156,0.8795936107635498,0.2660932540893554,0.2409160733222961,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.9990000128746032,0.4805095493793487,0.370849460363388,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535949707031,0.8968401551246643,0.2820450961589813,0.1983144730329513,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534729003906,0.915357768535614,0.2987031042575836,0.2842809557914734,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.8120347857475281,0.2071240544319152,0.9389297366142272,284.1531066894531,284.95001220703125,297.6860046386719,292.21649169921875,297.2845458984375,297.1618957519531,284.14959716796875,1.0,0.446844220161438,0.062012143433094,0.062012143433094,1.0,1.0,-2.4409847259521484,0.0019238163949921,2.439060926437378,-0.5692827701568604,0.9036118388175964,0.9036118388175964,0.0,78.45853424072266,62.0,45553.0703125,0.0,1157.147705078125,1.0,279.7577514648437,282.6912536621094,295.21240234375,298.2110595703125,293.1499938964844,293.1499938964844,279.45001220703125,36848.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697372674942017,1.0,0.0,0.0,3.716670036315918,3.716694831848145,9.217248475579254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.884765625,0.0,1615.07958984375,1895.4371337890625,0.0,3120.34619140625,0.9207333922386168,1.0,0.0,3.0,1.0,0.0
12399600,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537170410156,0.8795936107635498,0.2660932540893554,0.2409160733222961,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.9990000128746032,0.4805095493793487,0.370849460363388,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535949707031,0.8968401551246643,0.2820450961589813,0.1983144730329513,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1534729003906,0.915357768535614,0.2987031042575836,0.2842809557914734,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544189453125,0.8120347857475281,0.2071240544319152,0.9389297366142272,284.1531066894531,284.95001220703125,297.6860046386719,292.21649169921875,297.2845458984375,297.1618957519531,284.14959716796875,1.0,0.446844220161438,0.062012143433094,0.062012143433094,1.0,1.0,-2.4409847259521484,0.0019238163949921,2.439060926437378,-0.5692827701568604,0.9036118388175964,0.9036118388175964,0.0,78.45853424072266,62.0,45553.0703125,0.0,1157.147705078125,1.0,279.7577514648437,282.6912536621094,295.21240234375,298.2110595703125,293.1499938964844,293.1499938964844,279.45001220703125,36848.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697372674942017,1.0,0.0,0.0,3.716670036315918,3.716694831848145,9.217248475579254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.884765625,0.0,1615.07958984375,1895.4371337890625,0.0,3120.34619140625,0.9207333922386168,1.0,0.0,3.0,1.0,0.0
12399660,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277038574219,0.8842796087265015,0.2631880640983581,0.2382322698831558,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271545410156,0.9990000128746032,0.4857251942157745,0.3610469698905945,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.9028903841972352,0.2800928354263305,0.196887269616127,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.9219608902931212,0.2963438928127289,0.2819819152355194,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.8160588145256042,0.204845905303955,0.9282971024513244,283.92724609375,284.95001220703125,297.73883056640625,292.23211669921875,297.3096923828125,297.1785583496094,283.9246520996094,1.0,0.440362274646759,0.0669376403093338,0.0669376403093338,1.0,1.0,-2.4087228775024414,0.0029393411241471,2.4057836532592773,-0.5609050989151001,0.8881582021713257,0.8881582021713257,0.0,75.44098663330078,65.0,46016.00390625,0.0,1107.8858642578125,1.0,279.4580383300781,282.4574279785156,295.2319641113281,298.2588195800781,293.1499938964844,293.1499938964844,279.75,37272.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722681403160095,1.0,0.0,0.0,3.670555830001831,3.6705801486968994,8.989943012238655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.60498046875,0.0,1565.735107421875,1895.4371337890625,0.0,3144.0859375,0.9107089638710022,1.0,0.0,3.0,1.0,0.0
12399720,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277038574219,0.8842796087265015,0.2631880640983581,0.2382322698831558,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271545410156,0.9990000128746032,0.4857251942157745,0.3610469698905945,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276123046875,0.9028903841972352,0.2800928354263305,0.196887269616127,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275207519531,0.9219608902931212,0.2963438928127289,0.2819819152355194,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9282531738281,0.8160588145256042,0.204845905303955,0.9282971024513244,283.92724609375,284.95001220703125,297.73883056640625,292.23211669921875,297.3096923828125,297.1785583496094,283.9246520996094,1.0,0.440362274646759,0.0669376403093338,0.0669376403093338,1.0,1.0,-2.4087228775024414,0.0029393411241471,2.4057836532592773,-0.5609050989151001,0.8881582021713257,0.8881582021713257,0.0,75.44098663330078,65.0,46016.00390625,0.0,1107.8858642578125,1.0,279.4580383300781,282.4574279785156,295.2319641113281,298.2588195800781,293.1499938964844,293.1499938964844,279.75,37272.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722681403160095,1.0,0.0,0.0,3.670555830001831,3.6705801486968994,8.989943012238655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.60498046875,0.0,1565.735107421875,1895.4371337890625,0.0,3144.0859375,0.9107089638710022,1.0,0.0,3.0,1.0,0.0
12399780,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8870028257369995,0.2617837190628052,0.2364742457866668,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124572753906,0.9990000128746032,0.4912776350975036,0.3551748692989349,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.112060546875,0.9068453311920166,0.2794738113880157,0.1961021870374679,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.9258682131767272,0.2951542437076568,0.2804277837276459,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114501953125,0.8181053996086121,0.2034553736448288,0.920454442501068,284.1123962402344,284.95001220703125,297.7892150878906,292.24615478515625,297.33837890625,297.200439453125,284.11480712890625,1.0,0.4361911118030548,0.0718631371855735,0.0718631371855735,1.0,1.0,-2.3873119354248047,0.0042229476384818,2.3830888271331787,-0.5547909140586853,0.8784123063087463,0.8784123063087463,0.0,73.59364318847656,68.0,44455.84375,0.0,1076.484619140625,1.0,279.7419738769531,282.6714172363281,295.17633056640625,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,37272.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541062474250793,1.0,0.0,0.0,3.6221306324005127,3.622154712677002,8.754301461522118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.56884765625,0.0,1511.828369140625,1895.4371337890625,0.0,2973.74462890625,0.8999476432800293,1.0,0.0,3.0,1.0,0.0
12399840,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8870028257369995,0.2617837190628052,0.2364742457866668,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124572753906,0.9990000128746032,0.4912776350975036,0.3551748692989349,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.112060546875,0.9068453311920166,0.2794738113880157,0.1961021870374679,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.9258682131767272,0.2951542437076568,0.2804277837276459,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114501953125,0.8181053996086121,0.2034553736448288,0.920454442501068,284.1123962402344,284.95001220703125,297.7892150878906,292.24615478515625,297.33837890625,297.200439453125,284.11480712890625,1.0,0.4361911118030548,0.0718631371855735,0.0718631371855735,1.0,1.0,-2.3873119354248047,0.0042229476384818,2.3830888271331787,-0.5547909140586853,0.8784123063087463,0.8784123063087463,0.0,73.59364318847656,68.0,44455.84375,0.0,1076.484619140625,1.0,279.7419738769531,282.6714172363281,295.17633056640625,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,37272.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541062474250793,1.0,0.0,0.0,3.6221306324005127,3.622154712677002,8.754301461522118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.56884765625,0.0,1511.828369140625,1895.4371337890625,0.0,2973.74462890625,0.8999476432800293,1.0,0.0,3.0,1.0,0.0
12399900,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2618408203125,0.8887612223625183,0.2616326510906219,0.2361595332622528,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2644958496094,0.9990000128746032,0.4944413304328918,0.3526571989059448,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2624206542969,0.909233331680298,0.2797056138515472,0.1961243450641632,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2628479003906,0.928091824054718,0.2950541079044342,0.2801589965820312,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8193718791007996,0.2031575292348861,0.9184336066246032,284.2641906738281,284.95001220703125,297.8134460449219,292.25262451171875,297.3550109863281,297.21466064453125,284.27716064453125,1.0,0.4348969459533691,0.0743258818984031,0.0743258818984031,1.0,1.0,-2.3811802864074707,0.0050472277216613,2.37613296508789,-0.552588939666748,0.8752853274345398,0.8752853274345398,0.0,72.91140747070312,68.0,43300.44921875,0.0,1066.9632568359375,1.0,279.9975280761719,282.8514404296875,295.1540832519531,297.87744140625,293.1499938964844,293.1499938964844,280.04998779296875,37189.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427310585975647,1.0,0.0,0.0,3.5997836589813232,3.5998075008392334,8.646615015095449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.67822265625,0.0,1486.793701171875,1895.4371337890625,0.0,2867.241943359375,0.8949613571166992,1.0,0.0,3.0,1.0,0.0
12399960,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.8907454013824463,0.2617546916007995,0.2361654937267303,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.9990000128746032,0.4978533387184143,0.3503799140453338,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.911889672279358,0.2802265584468841,0.1963960081338882,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327941894531,0.9304917454719543,0.2952223718166351,0.2802013158798218,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3319396972656,0.8208080530166626,0.2030862718820572,0.9176148772239684,284.3330993652344,284.95001220703125,297.8370361328125,292.2587280273437,297.3729248046875,297.2308044433594,284.3361511230469,1.0,0.4340848922729492,0.076779805123806,0.076779805123806,1.0,1.0,-2.377840757369995,0.0060160532593727,2.3718247413635254,-0.5508789420127869,0.8719123601913452,0.8719123601913452,0.0,72.3713150024414,71.0,43064.546875,0.0,1061.1116943359375,1.0,280.0416564941406,282.9120788574219,295.1866455078125,297.9379272460937,293.1499938964844,293.1499938964844,280.3500061035156,37097.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365981578826904,1.0,0.0,0.0,3.5801570415496826,3.5801806449890137,8.552586336918466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.7451171875,0.0,1464.8992919921875,1895.4371337890625,0.0,2809.94873046875,0.8904887437820435,1.0,0.0,3.0,1.0,0.0
12400020,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.8937773704528809,0.2624048888683319,0.2366016209125518,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9990000128746032,0.5050281286239624,0.3475690186023712,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.9163216948509216,0.2817622423171997,0.1973313838243484,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.9341589212417604,0.2960175275802612,0.2807817459106445,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.8230121731758118,0.2033592015504837,0.9181056022644044,284.5594482421875,284.95001220703125,297.8822326660156,292.2698669433594,297.40924072265625,297.2643737792969,284.5628967285156,1.0,0.433703750371933,0.081687644124031,0.081687644124031,1.0,1.0,-2.377391815185547,0.0084778247401118,2.368914127349853,-0.5483403205871582,0.8684744238853455,0.8684744238853455,0.0,71.83145904541016,74.0,41843.76171875,0.0,1058.423583984375,1.0,280.3408203125,283.154541015625,295.2117004394531,297.8834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36827.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223371505737305,1.0,0.0,0.0,3.548165798187256,3.548189163208008,8.400422188969969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.93896484375,0.0,1428.81494140625,1895.4371337890625,0.0,2677.2353515625,0.8831814527511597,1.0,0.0,3.0,1.0,0.0
12400080,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.558837890625,0.8937773704528809,0.2624048888683319,0.2366016209125518,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595092773437,0.9990000128746032,0.5050281286239624,0.3475690186023712,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.9163216948509216,0.2817622423171997,0.1973313838243484,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.9341589212417604,0.2960175275802612,0.2807817459106445,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.8230121731758118,0.2033592015504837,0.9181056022644044,284.5594482421875,284.95001220703125,297.8822326660156,292.2698669433594,297.40924072265625,297.2643737792969,284.5628967285156,1.0,0.433703750371933,0.081687644124031,0.081687644124031,1.0,1.0,-2.377391815185547,0.0084778247401118,2.368914127349853,-0.5483403205871582,0.8684744238853455,0.8684744238853455,0.0,71.83145904541016,74.0,41843.76171875,0.0,1058.423583984375,1.0,280.3408203125,283.154541015625,295.2117004394531,297.8834533691406,293.1499938964844,293.1499938964844,280.6499938964844,36827.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223371505737305,1.0,0.0,0.0,3.548165798187256,3.548189163208008,8.400422188969969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.93896484375,0.0,1428.81494140625,1895.4371337890625,0.0,2677.2353515625,0.8831814527511597,1.0,0.0,3.0,1.0,0.0
12400140,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8953805565834045,0.2634491920471191,0.2374520897865295,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9990000128746032,0.5124154686927795,0.3470031917095184,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.9192699790000916,0.2837961912155151,0.1986639946699142,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9361284971237184,0.2972645163536072,0.2818548679351806,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8241612315177917,0.2040423601865768,0.9207272529602052,284.787841796875,284.95001220703125,297.9246520996094,292.2796325683594,297.4442443847656,297.2970886230469,284.7913513183594,1.0,0.4347302913665771,0.0865954831242561,0.0865954831242561,1.0,1.0,-2.3837687969207764,0.0118027348071336,2.3719661235809326,-0.5464878678321838,0.8680974245071411,0.8680974245071411,0.0,71.93946075439453,77.0,40754.49609375,0.0,1065.8289794921875,1.0,280.6405639648437,283.396240234375,295.2329406738281,297.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,36498.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104292750358582,1.0,0.0,0.0,3.5284578800201416,3.528480768203736,8.307362691084563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.73291015625,0.0,1405.708251953125,1895.4371337890625,0.0,2567.147216796875,0.8785583972930908,1.0,0.0,3.0,1.0,0.0
12400200,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8953805565834045,0.2634491920471191,0.2374520897865295,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.9990000128746032,0.5124154686927795,0.3470031917095184,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.9192699790000916,0.2837961912155151,0.1986639946699142,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.9361284971237184,0.2972645163536072,0.2818548679351806,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8241612315177917,0.2040423601865768,0.9207272529602052,284.787841796875,284.95001220703125,297.9246520996094,292.2796325683594,297.4442443847656,297.2970886230469,284.7913513183594,1.0,0.4347302913665771,0.0865954831242561,0.0865954831242561,1.0,1.0,-2.3837687969207764,0.0118027348071336,2.3719661235809326,-0.5464878678321838,0.8680974245071411,0.8680974245071411,0.0,71.93946075439453,77.0,40754.49609375,0.0,1065.8289794921875,1.0,280.6405639648437,283.396240234375,295.2329406738281,297.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,36498.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104292750358582,1.0,0.0,0.0,3.5284578800201416,3.528480768203736,8.307362691084563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.73291015625,0.0,1405.708251953125,1895.4371337890625,0.0,2567.147216796875,0.8785583972930908,1.0,0.0,3.0,1.0,0.0
12400260,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8955317735671997,0.2647706866264343,0.2385861128568649,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.5197943449020386,0.3484890460968017,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9206029772758484,0.2861588597297668,0.2002639323472976,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.936392903327942,0.2988299131393432,0.2832688689231872,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8242010474205017,0.205010250210762,0.9248133897781372,285.01483154296875,284.95001220703125,297.96417236328125,292.2881164550781,297.47637939453125,297.3269958496094,285.0181579589844,1.0,0.436890572309494,0.0913964062929153,0.0913964062929153,1.0,1.0,-2.395442485809326,0.0161070711910724,2.379335403442383,-0.5448626279830933,0.8707343935966492,0.8707343935966492,0.0,72.60763549804688,80.0,39768.76171875,0.0,1081.40576171875,1.0,280.94061279296875,283.6346740722656,295.2487487792969,297.7929077148437,293.1499938964844,293.1499938964844,281.25,36140.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799978494644165,1.0,0.0,0.0,3.522162675857544,3.5221855640411377,8.277746701423894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.2392578125,0.0,1396.5535888671875,1895.4371337890625,0.0,2471.228515625,0.8768934011459351,1.0,0.0,3.0,1.0,0.0
12400320,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8955317735671997,0.2647706866264343,0.2385861128568649,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9990000128746032,0.5197943449020386,0.3484890460968017,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9206029772758484,0.2861588597297668,0.2002639323472976,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.936392903327942,0.2988299131393432,0.2832688689231872,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8242010474205017,0.205010250210762,0.9248133897781372,285.01483154296875,284.95001220703125,297.96417236328125,292.2881164550781,297.47637939453125,297.3269958496094,285.0181579589844,1.0,0.436890572309494,0.0913964062929153,0.0913964062929153,1.0,1.0,-2.395442485809326,0.0161070711910724,2.379335403442383,-0.5448626279830933,0.8707343935966492,0.8707343935966492,0.0,72.60763549804688,80.0,39768.76171875,0.0,1081.40576171875,1.0,280.94061279296875,283.6346740722656,295.2487487792969,297.7929077148437,293.1499938964844,293.1499938964844,281.25,36140.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799978494644165,1.0,0.0,0.0,3.522162675857544,3.5221855640411377,8.277746701423894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.2392578125,0.0,1396.5535888671875,1895.4371337890625,0.0,2471.228515625,0.8768934011459351,1.0,0.0,3.0,1.0,0.0
12400380,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8944578766822815,0.2663131952285766,0.2399401068687439,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9990000128746032,0.527069628238678,0.3516930639743805,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9205218553543092,0.2887784540653229,0.2020591497421264,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9352152943611144,0.3006449341773987,0.2849438190460205,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.8232811689376831,0.2061883509159088,0.9299741983413696,285.2379455566406,284.95001220703125,298.000732421875,292.2953796386719,297.5052185058594,297.3534851074219,285.2411193847656,1.0,0.4399568438529968,0.0961973294615745,0.0961973294615745,1.0,1.0,-2.411285161972046,0.0216693207621574,2.389615774154663,-0.5429339408874512,0.8763201236724854,0.8763201236724854,0.0,73.74266052246094,83.0,38864.703125,0.0,1103.705322265625,1.0,281.2406311035156,283.8681335449219,295.2608947753906,297.75,293.1499938964844,293.1499938964844,281.54998779296875,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904574871063232,1.0,0.0,0.0,3.529536008834839,3.529558658599853,8.312439945257211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.77392578125,0.0,1401.6170654296875,1895.4371337890625,0.0,2384.52001953125,0.8782630562782288,1.0,0.0,3.0,1.0,0.0
12400440,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373962402344,0.8944578766822815,0.2663131952285766,0.2399401068687439,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9990000128746032,0.527069628238678,0.3516930639743805,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9205218553543092,0.2887784540653229,0.2020591497421264,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9352152943611144,0.3006449341773987,0.2849438190460205,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367248535156,0.8232811689376831,0.2061883509159088,0.9299741983413696,285.2379455566406,284.95001220703125,298.000732421875,292.2953796386719,297.5052185058594,297.3534851074219,285.2411193847656,1.0,0.4399568438529968,0.0961973294615745,0.0961973294615745,1.0,1.0,-2.411285161972046,0.0216693207621574,2.389615774154663,-0.5429339408874512,0.8763201236724854,0.8763201236724854,0.0,73.74266052246094,83.0,38864.703125,0.0,1103.705322265625,1.0,281.2406311035156,283.8681335449219,295.2608947753906,297.75,293.1499938964844,293.1499938964844,281.54998779296875,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904574871063232,1.0,0.0,0.0,3.529536008834839,3.529558658599853,8.312439945257211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.77392578125,0.0,1401.6170654296875,1895.4371337890625,0.0,2384.52001953125,0.8782630562782288,1.0,0.0,3.0,1.0,0.0
12400500,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8934355974197388,0.2671337723731994,0.2406539320945739,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.9990000128746032,0.5306395888328552,0.3539157807826996,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38702392578125,0.91993248462677,0.2901555597782135,0.2029998004436493,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9340690970420836,0.3016151189804077,0.2858379781246185,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836364746094,0.8224408626556396,0.2068275362253189,0.9327906370162964,285.3886413574219,284.95001220703125,298.017822265625,292.298583984375,297.5181884765625,297.3652038574219,285.40155029296875,1.0,0.441767007112503,0.0985977947711944,0.0985977947711944,1.0,1.0,-2.420400381088257,0.0249919965863227,2.395408391952514,-0.5417006015777588,0.8806832432746887,0.8806832432746887,0.0,74.47178649902344,83.0,37994.0234375,0.0,1116.970458984375,1.0,281.49530029296875,284.0409240722656,295.2413635253906,297.6320495605469,293.1499938964844,293.1499938964844,281.54998779296875,35589.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836441397666931,1.0,0.0,0.0,3.537951231002808,3.5379741191864014,8.352125178134884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.77099609375,0.0,1409.0704345703125,1895.4371337890625,0.0,2322.919677734375,0.8800356388092041,1.0,0.0,3.0,1.0,0.0
12400560,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568176269531,0.8924508690834045,0.268043041229248,0.2414758056402206,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.9990000128746032,0.534217357635498,0.3562670052051544,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.9193660616874696,0.2916245460510254,0.2040228545665741,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.9329294562339784,0.3026697933673858,0.2868328988552093,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4562072753906,0.8216106295585632,0.2075295150279998,0.935954213142395,285.4573059082031,284.95001220703125,298.0341186523437,292.3014831542969,297.53082275390625,297.3767395019531,285.460205078125,1.0,0.4437437057495117,0.1008953303098678,0.1008953303098678,1.0,1.0,-2.430436849594116,0.0285689570009708,2.4018678665161133,-0.5404298305511475,0.8848037123680115,0.8848037123680115,0.0,75.26057434082031,86.0,38023.0234375,0.0,1131.624755859375,1.0,281.5411071777344,284.09716796875,295.2700500488281,297.7082214355469,293.1499938964844,293.1499938964844,281.8500061035156,35424.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815560102462769,1.0,0.0,0.0,3.5501303672790527,3.5501532554626465,8.409726888203295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.41455078125,0.0,1420.6856689453125,1895.4371337890625,0.0,2304.1220703125,0.8825902938842773,1.0,0.0,3.0,1.0,0.0
12400620,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8898499608039856,0.2699483036994934,0.2431823313236236,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.9990000128746032,0.5412623286247253,0.3618497550487518,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.9175269603729248,0.294683575630188,0.2061451375484466,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.9299210906028748,0.3048880994319916,0.2889182567596435,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.8194422125816345,0.2090111821889877,0.942631721496582,285.671875,284.95001220703125,298.0643310546875,292.3065185546875,297.5535888671875,297.3972473144531,285.67462158203125,1.0,0.4481014609336853,0.1054904013872146,0.1054904013872146,1.0,1.0,-2.452270984649658,0.0368975512683391,2.4153733253479004,-0.5371182560920715,0.8961221575737,0.8961221575737,0.0,77.08273315429688,89.0,37232.55859375,0.0,1164.32958984375,1.0,281.84100341796875,284.3211364746094,295.278076171875,297.6683349609375,293.1499938964844,293.1499938964844,282.1499938964844,35099.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731608152389526,1.0,0.0,0.0,3.582934617996216,3.582957983016968,8.565862117393408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.025390625,0.0,1453.2137451171875,1895.4371337890625,0.0,2228.9580078125,0.889676034450531,1.0,0.0,3.0,1.0,0.0
12400680,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67138671875,0.8898499608039856,0.2699483036994934,0.2431823313236236,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.9990000128746032,0.5412623286247253,0.3618497550487518,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.9175269603729248,0.294683575630188,0.2061451375484466,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.9299210906028748,0.3048880994319916,0.2889182567596435,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708068847656,0.8194422125816345,0.2090111821889877,0.942631721496582,285.671875,284.95001220703125,298.0643310546875,292.3065185546875,297.5535888671875,297.3972473144531,285.67462158203125,1.0,0.4481014609336853,0.1054904013872146,0.1054904013872146,1.0,1.0,-2.452270984649658,0.0368975512683391,2.4153733253479004,-0.5371182560920715,0.8961221575737,0.8961221575737,0.0,77.08273315429688,89.0,37232.55859375,0.0,1164.32958984375,1.0,281.84100341796875,284.3211364746094,295.278076171875,297.6683349609375,293.1499938964844,293.1499938964844,282.1499938964844,35099.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731608152389526,1.0,0.0,0.0,3.582934617996216,3.582957983016968,8.565862117393408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.025390625,0.0,1453.2137451171875,1895.4371337890625,0.0,2228.9580078125,0.889676034450531,1.0,0.0,3.0,1.0,0.0
12400740,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85235595703125,0.8877989053726196,0.2713349461555481,0.2443915754556656,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85382080078125,0.9990000128746032,0.5459665060043335,0.3661059439182281,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.9159520268440248,0.2968597114086151,0.2076363265514373,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.9275396466255188,0.306484967470169,0.2903992831707001,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.8177271485328674,0.2100810557603836,0.9473936557769777,285.8536682128906,284.95001220703125,298.0827331542969,292.3092956542969,297.5672607421875,297.40948486328125,285.8607177734375,1.0,0.4512911438941955,0.1085819229483604,0.1085819229483604,1.0,1.0,-2.4681289196014404,0.0434591844677925,2.4246697425842285,-0.5342063903808594,0.9058318734169006,0.9058318734169006,0.0,78.46051025390625,89.0,36391.43359375,0.0,1188.645263671875,1.0,282.1214599609375,284.5191650390625,295.26123046875,297.5753479003906,293.1499938964844,293.1499938964844,282.1499938964844,34881.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654100656509399,1.0,0.0,0.0,3.611280918121338,3.61130428314209,8.701935030330787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.92236328125,0.0,1482.235107421875,1895.4371337890625,0.0,2160.18994140625,0.8958765864372253,1.0,0.0,3.0,1.0,0.0
12400800,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.886898398399353,0.2720270752906799,0.2450451850891113,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.9990000128746032,0.5482378005981445,0.36817467212677,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.9152826070785522,0.2979404032230377,0.2084096223115921,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830261230469,0.9264695048332214,0.3072806298732757,0.2911764681339264,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.8169546723365784,0.2106176912784576,0.9499033093452454,285.8832702636719,284.95001220703125,298.0911560058594,292.3105163574219,297.5735168457031,297.41510009765625,285.88580322265625,1.0,0.4529120922088623,0.1100854724645614,0.1100854724645614,1.0,1.0,-2.4762778282165527,0.0469473004341125,2.429330587387085,-0.5325934290885925,0.9102445244789124,0.9102445244789124,0.0,79.15050506591797,92.0,36474.19921875,0.0,1201.17529296875,1.0,282.141357421875,284.5419311523437,295.2839050292969,297.628662109375,293.1499938964844,293.1499938964844,281.8500061035156,34810.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650991082191467,1.0,0.0,0.0,3.626586675643921,3.626610279083252,8.775854780651571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.10498046875,0.0,1498.431884765625,1895.4371337890625,0.0,2157.444091796875,0.8992313742637634,1.0,0.0,3.0,1.0,0.0
12400860,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8811048269271851,0.2727998495101928,0.2462316453456878,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.553645133972168,0.3771251142024994,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.91007661819458,0.3001270890235901,0.2102597504854202,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.9199867248535156,0.3086764216423034,0.2929139733314514,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.8122065663337708,0.2115003615617752,0.9554415941238404,285.7096862792969,284.95001220703125,298.1145324707031,292.3135681152344,297.580078125,297.41668701171875,285.7080383300781,1.0,0.4579525291919708,0.1143804416060447,0.1143804416060447,1.0,1.0,-2.49942684173584,0.0579722747206687,2.4414546489715576,-0.526833176612854,0.9190273880958556,0.9190273880958556,0.0,81.74896240234375,95.0,38004.08203125,0.0,1239.8939208984375,1.0,281.8578186035156,284.3370666503906,295.38543701171875,297.8920593261719,293.1499938964844,293.1499938964844,281.54998779296875,34896.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841718196868896,1.0,0.0,0.0,3.668578624725342,3.668602705001831,8.980260872704093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.50146484375,0.0,1545.638671875,1895.4371337890625,0.0,2327.676513671875,0.9086659550666808,1.0,0.0,3.0,1.0,0.0
12400920,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8811048269271851,0.2727998495101928,0.2462316453456878,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.553645133972168,0.3771251142024994,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.91007661819458,0.3001270890235901,0.2102597504854202,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.9199867248535156,0.3086764216423034,0.2929139733314514,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104187011719,0.8122065663337708,0.2115003615617752,0.9554415941238404,285.7096862792969,284.95001220703125,298.1145324707031,292.3135681152344,297.580078125,297.41668701171875,285.7080383300781,1.0,0.4579525291919708,0.1143804416060447,0.1143804416060447,1.0,1.0,-2.49942684173584,0.0579722747206687,2.4414546489715576,-0.526833176612854,0.9190273880958556,0.9190273880958556,0.0,81.74896240234375,95.0,38004.08203125,0.0,1239.8939208984375,1.0,281.8578186035156,284.3370666503906,295.38543701171875,297.8920593261719,293.1499938964844,293.1499938964844,281.54998779296875,34896.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841718196868896,1.0,0.0,0.0,3.668578624725342,3.668602705001831,8.980260872704093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.50146484375,0.0,1545.638671875,1895.4371337890625,0.0,2327.676513671875,0.9086659550666808,1.0,0.0,3.0,1.0,0.0
