time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8708791732788086,0.2722109854221344,0.2460498511791229,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.9990000128746032,0.5566675066947937,0.3900664448738098,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9006934762001038,0.301139622926712,0.2112094908952713,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.9089531898498536,0.3088896870613098,0.2934576869010925,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8033827543258667,0.2114008069038391,0.9564892649650574,285.5076904296875,284.95001220703125,298.1343078613281,292.31573486328125,297.570556640625,297.3983459472656,285.5057678222656,1.0,0.4628264904022217,0.1186754032969474,0.1186754032969474,1.0,1.0,-2.517815589904785,0.0702611282467842,2.447554349899292,-0.5187182426452637,0.9248442649841307,0.9248442649841307,0.0,85.05767059326172,98.0,39485.4765625,0.0,1276.444091796875,1.0,281.5579528808594,284.1098937988281,295.396240234375,298.0155639648437,293.1499938964844,293.1499938964844,281.25,35093.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038774728775024,1.0,0.0,0.0,3.703036308288574,3.7030608654022217,9.149750326287176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.0234375,0.0,1586.0948486328125,1895.4371337890625,0.0,2506.928955078125,0.9165205359458924,1.0,0.0,3.0,1.0,0.0
12401040,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.8708791732788086,0.2722109854221344,0.2460498511791229,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.9990000128746032,0.5566675066947937,0.3900664448738098,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9006934762001038,0.301139622926712,0.2112094908952713,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.9089531898498536,0.3088896870613098,0.2934576869010925,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.8033827543258667,0.2114008069038391,0.9564892649650574,285.5076904296875,284.95001220703125,298.1343078613281,292.31573486328125,297.570556640625,297.3983459472656,285.5057678222656,1.0,0.4628264904022217,0.1186754032969474,0.1186754032969474,1.0,1.0,-2.517815589904785,0.0702611282467842,2.447554349899292,-0.5187182426452637,0.9248442649841307,0.9248442649841307,0.0,85.05767059326172,98.0,39485.4765625,0.0,1276.444091796875,1.0,281.5579528808594,284.1098937988281,295.396240234375,298.0155639648437,293.1499938964844,293.1499938964844,281.25,35093.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038774728775024,1.0,0.0,0.0,3.703036308288574,3.7030608654022217,9.149750326287176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.0234375,0.0,1586.0948486328125,1895.4371337890625,0.0,2506.928955078125,0.9165205359458924,1.0,0.0,3.0,1.0,0.0
12401100,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622741699219,0.8651984333992004,0.2716690003871918,0.245707020163536,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.9990000128746032,0.5574297308921814,0.3972173035144806,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.8955206274986267,0.301413357257843,0.2115066200494766,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.9030908942222596,0.3087364137172699,0.2934639155864715,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.7982073426246643,0.2111000269651413,0.9558286070823668,285.36004638671875,284.95001220703125,298.1428527832031,292.3165283203125,297.5615539550781,297.3840637207031,285.3487243652344,1.0,0.4651492834091186,0.1208228841423988,0.1208228841423988,1.0,1.0,-2.5255682468414307,0.0768471583724021,2.448721170425415,-0.5138957500457764,0.926166534423828,0.926166534423828,0.0,86.8403091430664,98.0,40658.07421875,0.0,1293.6639404296875,1.0,281.29986572265625,283.9333801269531,295.4140625,298.1556701660156,293.1499938964844,293.1499938964844,281.25,35218.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145004510879517,1.0,0.0,0.0,3.7171859741210938,3.717210531234741,9.219807566296368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.2666015625,0.0,1603.2542724609375,1895.4371337890625,0.0,2604.69775390625,0.9197474122047424,1.0,0.0,3.0,1.0,0.0
12401160,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.8591983914375305,0.2709770798683166,0.2451800405979156,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003234863281,0.9990000128746032,0.5577191114425659,0.404789000749588,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007202148437,0.8899702429771423,0.3015416264533996,0.2116699069738388,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006896972656,0.8970550894737244,0.3084209263324737,0.293279081583023,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.7926270365715027,0.2106411010026931,0.9543409943580629,285.3004455566406,284.95001220703125,298.1504211425781,292.3171081542969,297.5501403808594,297.3668518066406,285.2984924316406,1.0,0.4673728942871094,0.1227992847561836,0.1227992847561836,1.0,1.0,-2.53222131729126,0.0831907764077186,2.4490303993225098,-0.5090606808662415,0.9278571605682372,0.9278571605682372,0.0,88.70304107666016,101.0,40861.00390625,0.0,1309.953125,1.0,281.2573547363281,283.8798522949219,295.3818054199219,298.08953857421875,293.1499938964844,293.1499938964844,280.95001220703125,35333.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195306658744812,1.0,0.0,0.0,3.728590965270996,3.728615760803223,9.276470791519388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.14501953125,0.0,1617.2789306640625,1895.4371337890625,0.0,2651.221923828125,0.9224141240119934,1.0,0.0,3.0,1.0,0.0
12401220,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8475669622421265,0.2693976163864136,0.2439569234848022,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9990000128746032,0.5572267174720764,0.4200420379638672,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8790575861930847,0.3015927970409393,0.2118545770645141,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8851026892662048,0.307528406381607,0.2926578819751739,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7814324498176575,0.2094364315271377,0.9500213265419006,285.09197998046875,284.95001220703125,298.1627197265625,292.3177185058594,297.52362060546875,297.3284912109375,285.0899963378906,1.0,0.4715400636196136,0.1267520934343338,0.1267520934343338,1.0,1.0,-2.543367624282837,0.0963765829801559,2.446990966796875,-0.4984090328216553,0.9280726909637452,0.9280726909637452,0.0,92.46914672851562,104.0,42136.98046875,0.0,1340.206787109375,1.0,280.95751953125,283.6502990722656,295.3680114746094,298.153564453125,293.1499938964844,293.1499938964844,280.6499938964844,35593.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321336507797241,1.0,0.0,0.0,3.7444989681243896,3.7445240020751953,9.355795782539644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.88037109375,0.0,1637.7454833984375,1895.4371337890625,0.0,2768.316650390625,0.9261554479599,1.0,0.0,3.0,1.0,0.0
12401280,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8475669622421265,0.2693976163864136,0.2439569234848022,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9990000128746032,0.5572267174720764,0.4200420379638672,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8790575861930847,0.3015927970409393,0.2118545770645141,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8851026892662048,0.307528406381607,0.2926578819751739,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7814324498176575,0.2094364315271377,0.9500213265419006,285.09197998046875,284.95001220703125,298.1627197265625,292.3177185058594,297.52362060546875,297.3284912109375,285.0899963378906,1.0,0.4715400636196136,0.1267520934343338,0.1267520934343338,1.0,1.0,-2.543367624282837,0.0963765829801559,2.446990966796875,-0.4984090328216553,0.9280726909637452,0.9280726909637452,0.0,92.46914672851562,104.0,42136.98046875,0.0,1340.206787109375,1.0,280.95751953125,283.6502990722656,295.3680114746094,298.153564453125,293.1499938964844,293.1499938964844,280.6499938964844,35593.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321336507797241,1.0,0.0,0.0,3.7444989681243896,3.7445240020751953,9.355795782539644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.88037109375,0.0,1637.7454833984375,1895.4371337890625,0.0,2768.316650390625,0.9261554479599,1.0,0.0,3.0,1.0,0.0
12401340,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8365519046783447,0.2675986289978027,0.2425212115049362,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.5554944276809692,0.4351937770843506,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8686285614967346,0.3014238476753235,0.2118720710277557,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8735817074775696,0.3063547313213348,0.291749358177185,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7704999446868896,0.207928717136383,0.9442285895347596,284.8830871582031,284.95001220703125,298.17108154296875,292.3176574707031,297.49371337890625,297.286865234375,284.8811340332031,1.0,0.4753279387950897,0.1307048946619033,0.1307048946619033,1.0,1.0,-2.551820039749145,0.1101114451885223,2.441708564758301,-0.486599326133728,0.9254937767982484,0.9254937767982484,0.0,96.24065399169922,107.0,43325.6328125,0.0,1367.2767333984375,1.0,280.6574401855469,283.421630859375,295.3591613769531,298.21710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429857492446899,1.0,0.0,0.0,3.750287771224976,3.750312805175781,9.384745567331264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.998046875,0.0,1646.60546875,1895.4371337890625,0.0,2869.62353515625,0.927633821964264,1.0,0.0,3.0,1.0,0.0
12401400,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8365519046783447,0.2675986289978027,0.2425212115049362,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.5554944276809692,0.4351937770843506,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8686285614967346,0.3014238476753235,0.2118720710277557,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8735817074775696,0.3063547313213348,0.291749358177185,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7704999446868896,0.207928717136383,0.9442285895347596,284.8830871582031,284.95001220703125,298.17108154296875,292.3176574707031,297.49371337890625,297.286865234375,284.8811340332031,1.0,0.4753279387950897,0.1307048946619033,0.1307048946619033,1.0,1.0,-2.551820039749145,0.1101114451885223,2.441708564758301,-0.486599326133728,0.9254937767982484,0.9254937767982484,0.0,96.24065399169922,107.0,43325.6328125,0.0,1367.2767333984375,1.0,280.6574401855469,283.421630859375,295.3591613769531,298.21710205078125,293.1499938964844,293.1499938964844,280.3500061035156,35866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429857492446899,1.0,0.0,0.0,3.750287771224976,3.750312805175781,9.384745567331264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.998046875,0.0,1646.60546875,1895.4371337890625,0.0,2869.62353515625,0.927633821964264,1.0,0.0,3.0,1.0,0.0
12401460,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8262120485305786,0.2656411528587341,0.2409330457448959,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.9990000128746032,0.5527068972587585,0.4499667584896087,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8589264750480652,0.301103413105011,0.2117747813463211,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8627737760543823,0.3049781322479248,0.2906352281570434,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.7601473927497864,0.2062098830938339,0.9374030828475952,284.675537109375,284.95001220703125,298.1754150390625,292.3169860839844,297.4619140625,297.2440185546875,284.6737365722656,1.0,0.4787622094154358,0.1344048082828521,0.1344048082828521,1.0,1.0,-2.5580077171325684,0.123297095298767,2.434710741043091,-0.4748271107673645,0.9201538562774658,0.9201538562774658,0.0,99.96256256103516,110.0,44433.02734375,0.0,1391.3734130859375,1.0,280.357421875,283.195556640625,295.3528137207031,298.27899169921875,293.1499938964844,293.1499938964844,280.04998779296875,36150.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85270756483078,1.0,0.0,0.0,3.7455508708953857,3.745575666427612,9.361052093481704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.4072265625,0.0,1643.25341796875,1895.4371337890625,0.0,2960.636474609375,0.9267568588256836,1.0,0.0,3.0,1.0,0.0
12401520,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8262120485305786,0.2656411528587341,0.2409330457448959,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.9990000128746032,0.5527068972587585,0.4499667584896087,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8589264750480652,0.301103413105011,0.2117747813463211,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8627737760543823,0.3049781322479248,0.2906352281570434,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763916015625,0.7601473927497864,0.2062098830938339,0.9374030828475952,284.675537109375,284.95001220703125,298.1754150390625,292.3169860839844,297.4619140625,297.2440185546875,284.6737365722656,1.0,0.4787622094154358,0.1344048082828521,0.1344048082828521,1.0,1.0,-2.5580077171325684,0.123297095298767,2.434710741043091,-0.4748271107673645,0.9201538562774658,0.9201538562774658,0.0,99.96256256103516,110.0,44433.02734375,0.0,1391.3734130859375,1.0,280.357421875,283.195556640625,295.3528137207031,298.27899169921875,293.1499938964844,293.1499938964844,280.04998779296875,36150.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85270756483078,1.0,0.0,0.0,3.7455508708953857,3.745575666427612,9.361052093481704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.4072265625,0.0,1643.25341796875,1895.4371337890625,0.0,2960.636474609375,0.9267568588256836,1.0,0.0,3.0,1.0,0.0
12401580,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4717712402344,0.8163573741912842,0.2635646164417267,0.2392302453517913,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.9990000128746032,0.5489693880081177,0.4642437696456909,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716186523437,0.8500061631202698,0.3006759285926819,0.2115960419178009,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715881347656,0.8527591228485107,0.3034463226795196,0.2893649935722351,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.7504967451095581,0.2043449282646179,0.929855465888977,284.47137451171875,284.95001220703125,298.1755676269531,292.3157653808594,297.42889404296875,297.2008361816406,284.4696655273437,1.0,0.4818801879882812,0.1381047219038009,0.1381047219038009,1.0,1.0,-2.5623083114624023,0.1364722698926925,2.4258360862731934,-0.462641179561615,0.9121085405349731,0.9121085405349731,0.0,103.6098861694336,113.0,45465.90625,0.0,1412.7950439453125,1.0,280.0577087402344,282.9738464355469,295.3471374511719,298.3374328613281,293.1499938964844,293.1499938964844,279.75,36450.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615440130233765,1.0,0.0,0.0,3.729737043380737,3.729761838912964,9.28217446016788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.23388671875,0.0,1627.143310546875,1895.4371337890625,0.0,3043.486572265625,0.9234083890914916,1.0,0.0,3.0,1.0,0.0
12401640,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4717712402344,0.8163573741912842,0.2635646164417267,0.2392302453517913,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.9990000128746032,0.5489693880081177,0.4642437696456909,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716186523437,0.8500061631202698,0.3006759285926819,0.2115960419178009,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715881347656,0.8527591228485107,0.3034463226795196,0.2893649935722351,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.7504967451095581,0.2043449282646179,0.929855465888977,284.47137451171875,284.95001220703125,298.1755676269531,292.3157653808594,297.42889404296875,297.2008361816406,284.4696655273437,1.0,0.4818801879882812,0.1381047219038009,0.1381047219038009,1.0,1.0,-2.5623083114624023,0.1364722698926925,2.4258360862731934,-0.462641179561615,0.9121085405349731,0.9121085405349731,0.0,103.6098861694336,113.0,45465.90625,0.0,1412.7950439453125,1.0,280.0577087402344,282.9738464355469,295.3471374511719,298.3374328613281,293.1499938964844,293.1499938964844,279.75,36450.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615440130233765,1.0,0.0,0.0,3.729737043380737,3.729761838912964,9.28217446016788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.23388671875,0.0,1627.143310546875,1895.4371337890625,0.0,3043.486572265625,0.9234083890914916,1.0,0.0,3.0,1.0,0.0
12401700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3270874023437,0.8115986585617065,0.2625133097171783,0.2383820861577987,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233642578125,0.9990000128746032,0.5467880368232727,0.4710958003997803,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260803222656,0.8459116816520691,0.3004519939422607,0.2115092128515243,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260192871094,0.8481215238571167,0.3026508390903473,0.2887115180492401,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.7460062503814697,0.2033869475126266,0.9259791374206544,284.3246154785156,284.95001220703125,298.174072265625,292.3149719238281,297.4123229980469,297.1796569824219,284.31396484375,1.0,0.483337789773941,0.1399546712636947,0.1399546712636947,1.0,1.0,-2.5639758110046387,0.1430056989192962,2.4209699630737305,-0.4564977884292602,0.9065347909927368,0.9065347909927368,0.0,105.38455963134766,113.0,46423.02734375,0.0,1422.6868896484375,1.0,279.799560546875,282.8021545410156,295.3675537109375,298.4674072265625,293.1499938964844,293.1499938964844,279.75,36618.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678750991821289,1.0,0.0,0.0,3.717674493789673,3.71769905090332,9.222230801242404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.77685546875,0.0,1614.4832763671875,1895.4371337890625,0.0,3102.87744140625,0.9207805395126344,1.0,0.0,3.0,1.0,0.0
12401760,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.8066575527191162,0.2614056169986725,0.2374462336301803,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.27099609375,0.9990000128746032,0.5443408489227295,0.4779708087444305,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713623046875,0.8418437838554382,0.3001801073551178,0.2113636136054992,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713623046875,0.8435239791870117,0.3017973899841308,0.2879760265350342,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718505859375,0.7415619492530823,0.2023874819278717,0.9218335747718812,284.2711486816406,284.95001220703125,298.1714782714844,292.31402587890625,297.395263671875,297.1581420898437,284.2698059082031,1.0,0.4847243130207062,0.1417025476694107,0.1417025476694107,1.0,1.0,-2.565073013305664,0.1491098403930664,2.4159631729125977,-0.4506496787071228,0.9014244675636292,0.9014244675636292,0.0,107.16967010498048,101.0,46438.30859375,0.0,1431.89111328125,1.0,279.75738525390625,282.7574462890625,295.3422546386719,298.39306640625,293.1499938964844,293.1499938964844,279.45001220703125,36769.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696609139442444,1.0,0.0,0.0,3.702095031738281,3.7021195888519287,9.145098829321796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.3935546875,0.0,1597.7440185546875,1895.4371337890625,0.0,3119.630126953125,0.917430341243744,1.0,0.0,3.0,1.0,0.0
12401820,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657653808594,0.8043093085289001,0.2591377794742584,0.2354441434144973,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.9990000128746032,0.5399034023284912,0.4780098795890808,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8413298726081848,0.2995908260345459,0.2109728455543518,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8419685363769531,0.3000052869319916,0.2863266766071319,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663146972656,0.7392563223838806,0.2003368139266967,0.9127614498138428,284.06524658203125,284.95001220703125,298.1629943847656,292.3118591308594,297.3663024902344,297.1229248046875,284.0628662109375,1.0,0.4818041324615478,0.1451983004808426,0.1451983004808426,1.0,1.0,-2.549385070800781,0.1590417921543121,2.390343427658081,-0.4368197023868561,0.8879817724227905,0.8879817724227905,0.0,106.62993621826172,89.0,47154.015625,0.0,1409.002197265625,1.0,279.4581298828125,282.53924560546875,295.3351135253906,298.436767578125,293.1499938964844,293.1499938964844,279.75,37125.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768491744995117,1.0,0.0,0.0,3.661352872848511,3.661377191543579,8.944920182329952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.65380859375,0.0,1554.2822265625,1895.4371337890625,0.0,3187.04541015625,0.9085593819618224,1.0,0.0,3.0,1.0,0.0
12401880,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657653808594,0.8043093085289001,0.2591377794742584,0.2354441434144973,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.9990000128746032,0.5399034023284912,0.4780098795890808,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8413298726081848,0.2995908260345459,0.2109728455543518,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655517578125,0.8419685363769531,0.3000052869319916,0.2863266766071319,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0663146972656,0.7392563223838806,0.2003368139266967,0.9127614498138428,284.06524658203125,284.95001220703125,298.1629943847656,292.3118591308594,297.3663024902344,297.1229248046875,284.0628662109375,1.0,0.4818041324615478,0.1451983004808426,0.1451983004808426,1.0,1.0,-2.549385070800781,0.1590417921543121,2.390343427658081,-0.4368197023868561,0.8879817724227905,0.8879817724227905,0.0,106.62993621826172,89.0,47154.015625,0.0,1409.002197265625,1.0,279.4581298828125,282.53924560546875,295.3351135253906,298.436767578125,293.1499938964844,293.1499938964844,279.75,37125.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768491744995117,1.0,0.0,0.0,3.661352872848511,3.661377191543579,8.944920182329952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.65380859375,0.0,1554.2822265625,1895.4371337890625,0.0,3187.04541015625,0.9085593819618224,1.0,0.0,3.0,1.0,0.0
12401940,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8099484443664551,0.2581755816936493,0.2340538054704666,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.9990000128746032,0.5395578145980835,0.4654268622398376,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.8485509753227234,0.3001970946788788,0.2110079377889633,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.8480095863342285,0.2992302477359772,0.2851199209690094,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7435048818588257,0.1990561187267303,0.905155062675476,284.236328125,284.95001220703125,298.1499938964844,292.3092956542969,297.36004638671875,297.118408203125,284.2373962402344,1.0,0.4750872254371643,0.1486940532922744,0.1486940532922744,1.0,1.0,-2.5220518112182617,0.1669082790613174,2.3551433086395264,-0.4226158559322357,0.8798276782035828,0.8798276782035828,0.0,102.48381805419922,77.0,45476.00390625,0.0,1356.0050048828125,1.0,279.741943359375,282.74200439453125,295.253662109375,298.183837890625,293.1499938964844,293.1499938964844,280.04998779296875,37097.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861627459526062,1.0,0.0,0.0,3.6195547580718994,3.6195785999298096,8.741855026528356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.87841796875,0.0,1507.7037353515625,1895.4371337890625,0.0,3044.26904296875,0.8992502689361572,1.0,0.0,3.0,1.0,0.0
12402000,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.8099484443664551,0.2581755816936493,0.2340538054704666,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2364807128906,0.9990000128746032,0.5395578145980835,0.4654268622398376,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.8485509753227234,0.3001970946788788,0.2110079377889633,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.8480095863342285,0.2992302477359772,0.2851199209690094,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7435048818588257,0.1990561187267303,0.905155062675476,284.236328125,284.95001220703125,298.1499938964844,292.3092956542969,297.36004638671875,297.118408203125,284.2373962402344,1.0,0.4750872254371643,0.1486940532922744,0.1486940532922744,1.0,1.0,-2.5220518112182617,0.1669082790613174,2.3551433086395264,-0.4226158559322357,0.8798276782035828,0.8798276782035828,0.0,102.48381805419922,77.0,45476.00390625,0.0,1356.0050048828125,1.0,279.741943359375,282.74200439453125,295.253662109375,298.183837890625,293.1499938964844,293.1499938964844,280.04998779296875,37097.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861627459526062,1.0,0.0,0.0,3.6195547580718994,3.6195785999298096,8.741855026528356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.87841796875,0.0,1507.7037353515625,1895.4371337890625,0.0,3044.26904296875,0.8992502689361572,1.0,0.0,3.0,1.0,0.0
12402060,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.8323661684989929,0.2625448405742645,0.2366948127746582,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.9990000128746032,0.5498409271240234,0.4316200613975525,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.8742372989654541,0.3062575459480285,0.2141908258199691,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.8723344206809998,0.3039398193359375,0.2881302535533905,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.765170156955719,0.2033376395702362,0.9172511696815492,284.444580078125,284.95001220703125,298.13433837890625,292.3062438964844,297.4125366210937,297.1910705566406,284.44708251953125,1.0,0.4667443633079529,0.1522327661514282,0.1522327661514282,1.0,1.0,-2.506567001342773,0.175374686717987,2.3311922550201416,-0.4108023047447204,0.874722421169281,0.874722421169281,0.0,93.82076263427734,80.0,44014.44140625,0.0,1299.45654296875,1.0,280.0411682128906,282.9721069335937,295.23992919921875,298.05712890625,293.1499938964844,293.1499938964844,280.3500061035156,36917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.584310531616211,3.584333896636963,8.572441174692358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.1015625,0.0,1468.0511474609375,1895.4371337890625,0.0,2889.7705078125,0.891284167766571,1.0,0.0,3.0,1.0,0.0
12402120,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44403076171875,0.8323661684989929,0.2625448405742645,0.2366948127746582,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44482421875,0.9990000128746032,0.5498409271240234,0.4316200613975525,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443054199219,0.8742372989654541,0.3062575459480285,0.2141908258199691,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.8723344206809998,0.3039398193359375,0.2881302535533905,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.765170156955719,0.2033376395702362,0.9172511696815492,284.444580078125,284.95001220703125,298.13433837890625,292.3062438964844,297.4125366210937,297.1910705566406,284.44708251953125,1.0,0.4667443633079529,0.1522327661514282,0.1522327661514282,1.0,1.0,-2.506567001342773,0.175374686717987,2.3311922550201416,-0.4108023047447204,0.874722421169281,0.874722421169281,0.0,93.82076263427734,80.0,44014.44140625,0.0,1299.45654296875,1.0,280.0411682128906,282.9721069335937,295.23992919921875,298.05712890625,293.1499938964844,293.1499938964844,280.3500061035156,36917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.584310531616211,3.584333896636963,8.572441174692358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.1015625,0.0,1468.0511474609375,1895.4371337890625,0.0,2889.7705078125,0.891284167766571,1.0,0.0,3.0,1.0,0.0
12402180,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8512669801712036,0.2655429542064667,0.2393876165151596,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9990000128746032,0.5634661912918091,0.4066307842731476,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.8970431685447693,0.3111777007579803,0.2175920903682708,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8937857747077942,0.3075390160083771,0.291498988866806,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.7850015163421631,0.2066855132579803,0.9320316910743712,284.66680908203125,284.95001220703125,298.11798095703125,292.30255126953125,297.4727783203125,297.274658203125,284.67010498046875,1.0,0.4629101157188415,0.1557714939117431,0.1557714939117431,1.0,1.0,-2.505653381347656,0.1847303807735443,2.3209228515625,-0.4015020728111267,0.8726850748062134,0.8726850748062134,0.0,88.17881774902344,83.0,42789.171875,0.0,1274.1915283203125,1.0,280.34088134765625,283.2094421386719,295.2464599609375,297.9801025390625,293.1499938964844,293.1499938964844,280.6499938964844,36644.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312333226203918,1.0,0.0,0.0,3.55917763710022,3.559201002120972,8.452644806311582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.64013671875,0.0,1439.1575927734375,1895.4371337890625,0.0,2759.9296875,0.8854982256889343,1.0,0.0,3.0,1.0,0.0
12402240,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.8512669801712036,0.2655429542064667,0.2393876165151596,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.9990000128746032,0.5634661912918091,0.4066307842731476,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664733886719,0.8970431685447693,0.3111777007579803,0.2175920903682708,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8937857747077942,0.3075390160083771,0.291498988866806,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.7850015163421631,0.2066855132579803,0.9320316910743712,284.66680908203125,284.95001220703125,298.11798095703125,292.30255126953125,297.4727783203125,297.274658203125,284.67010498046875,1.0,0.4629101157188415,0.1557714939117431,0.1557714939117431,1.0,1.0,-2.505653381347656,0.1847303807735443,2.3209228515625,-0.4015020728111267,0.8726850748062134,0.8726850748062134,0.0,88.17881774902344,83.0,42789.171875,0.0,1274.1915283203125,1.0,280.34088134765625,283.2094421386719,295.2464599609375,297.9801025390625,293.1499938964844,293.1499938964844,280.6499938964844,36644.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312333226203918,1.0,0.0,0.0,3.55917763710022,3.559201002120972,8.452644806311582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.64013671875,0.0,1439.1575927734375,1895.4371337890625,0.0,2759.9296875,0.8854982256889343,1.0,0.0,3.0,1.0,0.0
12402300,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.8583587408065796,0.2668428421020508,0.2405040860176086,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9990000128746032,0.5702292323112488,0.3982523083686828,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.90574848651886,0.3134674429893493,0.2191446125507354,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9017583727836608,0.3091407418251037,0.2929673492908478,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.792510986328125,0.208173394203186,0.9385294914245604,284.8233337402344,284.95001220703125,298.10955810546875,292.30047607421875,297.5001525878906,297.3129577636719,284.83599853515625,1.0,0.4621010720729828,0.1575408428907394,0.1575408428907394,1.0,1.0,-2.508361339569092,0.1894685328006744,2.31889271736145,-0.3974651396274566,0.8733392953872681,0.8733392953872681,0.0,86.46910858154297,83.0,41812.46875,0.0,1270.1859130859375,1.0,280.5958557128906,283.3886108398437,295.22705078125,297.85174560546875,293.1499938964844,293.1499938964844,280.6499938964844,36473.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230540752410889,1.0,0.0,0.0,3.55086636543274,3.550889492034912,8.413214800384594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.939453125,0.0,1429.0972900390625,1895.4371337890625,0.0,2683.88623046875,0.8835664391517639,1.0,0.0,3.0,1.0,0.0
12402360,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8645027279853821,0.2681529819965362,0.2416507452726364,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.5768115520477295,0.3916055560111999,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9137914776802064,0.3157713115215301,0.2207226604223251,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9087545275688172,0.3107321262359619,0.2944399416446686,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7989667654037476,0.2096319645643234,0.9449409246444702,284.8963317871094,284.95001220703125,298.1009521484375,292.2982482910156,297.5254211425781,297.3486328125,284.89971923828125,1.0,0.4619020819664001,0.1592664271593094,0.1592664271593094,1.0,1.0,-2.5131187438964844,0.194145992398262,2.3189728260040283,-0.3939661979675293,0.873760998249054,0.873760998249054,0.0,85.23094940185547,86.0,41766.140625,0.0,1270.705322265625,1.0,280.6412048339844,283.45123291015625,295.25396728515625,297.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,36314.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198730945587158,1.0,0.0,0.0,3.546376943588257,3.5464000701904297,8.391954224862275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.81201171875,0.0,1423.1937255859375,1895.4371337890625,0.0,2654.3935546875,0.8824098706245422,1.0,0.0,3.0,1.0,0.0
12402420,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8737857341766357,0.2707417011260986,0.2438937127590179,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.5891632437705994,0.382843405008316,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.926840364933014,0.3203745782375335,0.2238601744174957,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9199393391609192,0.3138607144355774,0.297315776348114,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8087261915206909,0.2124524116516113,0.9573186039924622,285.12506103515625,284.95001220703125,298.0832824707031,292.2934265136719,297.568115234375,297.4098815917969,285.1284484863281,1.0,0.4629686176776886,0.1627175658941269,0.1627175658941269,1.0,1.0,-2.52737808227539,0.2034183144569397,2.323959827423096,-0.3881384134292602,0.8778849244117737,0.8778849244117737,0.0,83.91724395751953,104.0,40881.71484375,0.0,1282.6087646484375,1.0,280.9408264160156,283.69091796875,295.259033203125,297.87158203125,293.1499938964844,293.1499938964844,281.25,35959.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810467541217804,1.0,0.0,0.0,3.5468785762786865,3.5469014644622803,8.394328006033902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.2724609375,0.0,1421.1446533203125,1895.4371337890625,0.0,2567.49951171875,0.8822627067565918,1.0,0.0,3.0,1.0,0.0
12402480,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8737857341766357,0.2707417011260986,0.2438937127590179,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9990000128746032,0.5891632437705994,0.382843405008316,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.926840364933014,0.3203745782375335,0.2238601744174957,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9199393391609192,0.3138607144355774,0.297315776348114,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8087261915206909,0.2124524116516113,0.9573186039924622,285.12506103515625,284.95001220703125,298.0832824707031,292.2934265136719,297.568115234375,297.4098815917969,285.1284484863281,1.0,0.4629686176776886,0.1627175658941269,0.1627175658941269,1.0,1.0,-2.52737808227539,0.2034183144569397,2.323959827423096,-0.3881384134292602,0.8778849244117737,0.8778849244117737,0.0,83.91724395751953,104.0,40881.71484375,0.0,1282.6087646484375,1.0,280.9408264160156,283.69091796875,295.259033203125,297.87158203125,293.1499938964844,293.1499938964844,281.25,35959.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810467541217804,1.0,0.0,0.0,3.5468785762786865,3.5469014644622803,8.394328006033902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.2724609375,0.0,1421.1446533203125,1895.4371337890625,0.0,2567.49951171875,0.8822627067565918,1.0,0.0,3.0,1.0,0.0
12402540,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.8690049052238464,0.2734704315662384,0.246367797255516,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.9990000128746032,0.5994624495506287,0.3930853903293609,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.9226707220077516,0.3251559436321258,0.2272021770477295,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9143043756484984,0.3171139657497406,0.3004147410392761,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.805223286151886,0.2152949869632721,0.970362424850464,285.3656921386719,284.95001220703125,298.0650329589844,292.2880554199219,297.59722900390625,297.4535522460937,285.3700561523437,1.0,0.4712679982185364,0.1661687195301056,0.1661687195301056,1.0,1.0,-2.5660412311553955,0.2151807099580764,2.350860595703125,-0.3857805430889129,0.8852699398994446,0.8852699398994446,0.0,87.4068832397461,122.0,40269.96484375,0.0,1346.3739013671875,1.0,281.2412414550781,283.9384155273437,295.2615966796875,297.83111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35590.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025636076927185,1.0,0.0,0.0,3.561096906661988,3.56112003326416,8.461763627565233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.421875,0.0,1433.5025634765625,1895.4371337890625,0.0,2494.886962890625,0.8851636648178101,1.0,0.0,3.0,1.0,0.0
12402600,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.8690049052238464,0.2734704315662384,0.246367797255516,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.9990000128746032,0.5994624495506287,0.3930853903293609,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653259277344,0.9226707220077516,0.3251559436321258,0.2272021770477295,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9143043756484984,0.3171139657497406,0.3004147410392761,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36407470703125,0.805223286151886,0.2152949869632721,0.970362424850464,285.3656921386719,284.95001220703125,298.0650329589844,292.2880554199219,297.59722900390625,297.4535522460937,285.3700561523437,1.0,0.4712679982185364,0.1661687195301056,0.1661687195301056,1.0,1.0,-2.5660412311553955,0.2151807099580764,2.350860595703125,-0.3857805430889129,0.8852699398994446,0.8852699398994446,0.0,87.4068832397461,122.0,40269.96484375,0.0,1346.3739013671875,1.0,281.2412414550781,283.9384155273437,295.2615966796875,297.83111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35590.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025636076927185,1.0,0.0,0.0,3.561096906661988,3.56112003326416,8.461763627565233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.421875,0.0,1433.5025634765625,1895.4371337890625,0.0,2494.886962890625,0.8851636648178101,1.0,0.0,3.0,1.0,0.0
12402660,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6121520996094,0.8550074696540833,0.2763509750366211,0.2490979731082916,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.9990000128746032,0.6061407923698425,0.4174458384513855,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126403808594,0.9072286486625672,0.3301116824150085,0.2307540029287338,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.8984057307243347,0.3205195069313049,0.3037763237953186,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.7925766706466675,0.2181297689676284,0.9839993715286256,285.613037109375,284.95001220703125,298.0465087890625,292.2823181152344,297.6054077148437,297.4700622558594,285.61767578125,1.0,0.4844246506690979,0.1693749278783798,0.1693749278783798,1.0,1.0,-2.623274564743042,0.228832259774208,2.394442319869995,-0.3856539130210876,0.8959136605262756,0.8959136605262756,0.0,94.76354217529295,122.0,39841.47265625,0.0,1453.8450927734375,1.0,281.5406494140625,284.188232421875,295.26513671875,297.8045349121094,293.1499938964844,293.1499938964844,281.54998779296875,35226.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966301441192627,1.0,0.0,0.0,3.5886709690093994,3.588694334030152,8.593311804361292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.6201171875,0.0,1460.3121337890625,1895.4371337890625,0.0,2440.656005859375,0.8910576105117798,1.0,0.0,3.0,1.0,0.0
12402720,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8547777533531189,0.2763882577419281,0.2491369992494583,297.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.9990000128746032,0.6062042713165283,0.4178557097911834,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138610839844,0.9069785475730896,0.3301781713962555,0.2308042198419571,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.8981515169143677,0.3205649256706238,0.303824245929718,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.7923623323440552,0.2181668579578399,0.9841896295547484,285.6142578125,284.95001220703125,298.0462646484375,292.2822265625,297.6053771972656,297.4700622558594,285.6188049316406,1.0,0.4846329987049103,0.1694186925888061,0.1694186925888061,1.0,1.0,-2.6241610050201416,0.2290375381708145,2.3951234817504883,-0.3856568336486816,0.896049439907074,0.896049439907074,0.0,94.88768005371094,125.0,39851.6171875,0.0,1455.58935546875,1.0,281.5410461425781,284.1891174316406,295.26611328125,297.806884765625,293.1499938964844,293.1499938964844,281.8500061035156,35223.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966960668563843,1.0,0.0,0.0,3.58911657333374,3.589139938354492,8.595446274739516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.4970703125,0.0,1460.7684326171875,1895.4371337890625,0.0,2441.25732421875,0.8911542892456055,1.0,0.0,3.0,1.0,0.0
12402780,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.8448278307914734,0.2793899476528168,0.2519792318344116,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.9990000128746032,0.6106826663017273,0.4382756352424621,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8970333337783813,0.3353663086891174,0.2345181256532669,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8870584964752197,0.3241329193115234,0.3073384165763855,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7831729650497437,0.220986321568489,0.997738778591156,285.8514099121094,284.95001220703125,298.0269775390625,292.2759704589844,297.6007080078125,297.4700012207031,285.8547058105469,1.0,0.4960044920444488,0.1726686805486679,0.1726686805486679,1.0,1.0,-2.6770989894866943,0.2425973713397979,2.43450140953064,-0.3842646181583404,0.9099449515342712,0.9099449515342712,0.0,101.54259490966795,128.0,39366.65234375,0.0,1558.2691650390625,1.0,281.8417663574219,284.4297180175781,295.2663879394531,297.7818298339844,293.1499938964844,293.1499938964844,281.54998779296875,34891.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922564148902893,1.0,0.0,0.0,3.6296865940094,3.6297101974487305,8.79086314853339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.6884765625,0.0,1502.4385986328125,1895.4371337890625,0.0,2400.84912109375,0.8999878764152527,1.0,0.0,3.0,1.0,0.0
