time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.8448278307914734,0.2793899476528168,0.2519792318344116,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.9990000128746032,0.6106826663017273,0.4382756352424621,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511047363281,0.8970333337783813,0.3353663086891174,0.2345181256532669,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8870584964752197,0.3241329193115234,0.3073384165763855,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.7831729650497437,0.220986321568489,0.997738778591156,285.8514099121094,284.95001220703125,298.0269775390625,292.2759704589844,297.6007080078125,297.4700012207031,285.8547058105469,1.0,0.4960044920444488,0.1726686805486679,0.1726686805486679,1.0,1.0,-2.6770989894866943,0.2425973713397979,2.43450140953064,-0.3842646181583404,0.9099449515342712,0.9099449515342712,0.0,101.54259490966795,128.0,39366.65234375,0.0,1558.2691650390625,1.0,281.8417663574219,284.4297180175781,295.2663879394531,297.7818298339844,293.1499938964844,293.1499938964844,281.54998779296875,34891.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922564148902893,1.0,0.0,0.0,3.6296865940094,3.6297101974487305,8.79086314853339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.6884765625,0.0,1502.4385986328125,1895.4371337890625,0.0,2400.84912109375,0.8999878764152527,1.0,0.0,3.0,1.0,0.0
12402900,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8408034443855286,0.2804420590400696,0.2532538771629333,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405090332031,0.9990000128746032,0.6122916340827942,0.4471805393695831,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8931598663330078,0.33756884932518,0.2362876981496811,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8825975060462952,0.3255805373191833,0.3089911043643951,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.779467761516571,0.2221208363771438,1.0039620399475098,285.7411193847656,284.95001220703125,298.0171813964844,292.2726745605469,297.5940246582031,297.4643859863281,285.73291015625,1.0,0.5011729001998901,0.1742936670780182,0.1742936670780182,1.0,1.0,-2.7009291648864746,0.2491509467363357,2.451778173446656,-0.383217304944992,0.9141948223114014,0.9141948223114014,0.0,104.5541763305664,128.0,40758.53125,0.0,1605.795166015625,1.0,281.5990295410156,284.28472900390625,295.3485107421875,298.0393371582031,293.1499938964844,293.1499938964844,281.54998779296875,34903.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043074011802673,1.0,0.0,0.0,3.650624036788941,3.6506478786468506,8.8925747832036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7158203125,0.0,1525.657958984375,1895.4371337890625,0.0,2510.871826171875,0.9046297073364258,1.0,0.0,3.0,1.0,0.0
12402960,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8361240029335022,0.2809763252735138,0.2540081143379211,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.9990000128746032,0.6131970286369324,0.4565522074699402,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.8886312246322632,0.3392987847328186,0.2376913279294967,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.8775594234466553,0.3265866339206695,0.3102037906646728,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7751988172531128,0.2228988856077194,1.008568525314331,285.69903564453125,284.95001220703125,298.0072631835937,292.2693176269531,297.5824890136719,297.4524230957031,285.69842529296875,1.0,0.5059522986412048,0.1757224351167678,0.1757224351167678,1.0,1.0,-2.7217841148376465,0.2550124526023865,2.4667718410491943,-0.3821647465229034,0.9187246561050416,0.9187246561050416,0.0,107.61641693115234,131.0,41188.77734375,0.0,1650.0006103515625,1.0,281.5574645996094,284.24224853515625,295.3522644042969,298.0494384765625,293.1499938964844,293.1499938964844,281.25,34944.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133956789970398,1.0,0.0,0.0,3.669804573059082,3.6698286533355713,8.986264106169983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.73291015625,0.0,1547.3701171875,1895.4371337890625,0.0,2594.498291015625,0.9089792966842652,1.0,0.0,3.0,1.0,0.0
12403020,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8262667059898376,0.281160831451416,0.2545989453792572,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.9990000128746032,0.6133348941802979,0.4753879010677337,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8791390657424927,0.3419197201728821,0.2398345023393631,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.8671244382858276,0.3277355134487152,0.3117322325706482,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.7661365270614624,0.2236855775117874,1.0140979290008545,285.5150756835937,284.95001220703125,297.98712158203125,292.26226806640625,297.5511474609375,297.4177551269531,285.5139465332031,1.0,0.5144168734550476,0.1785799711942672,0.1785799711942672,1.0,1.0,-2.756199836730957,0.2657659649848938,2.490433931350708,-0.3793697357177734,0.9247567057609558,0.9247567057609558,0.0,113.638916015625,134.0,42906.890625,0.0,1728.8668212890625,1.0,281.2579345703125,284.0297241210937,295.349365234375,298.17413330078125,293.1499938964844,293.1499938964844,280.95001220703125,35111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342188000679016,1.0,0.0,0.0,3.703509569168091,3.7035341262817374,9.152089432973298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2099609375,0.0,1586.7713623046875,1895.4371337890625,0.0,2787.752197265625,0.9166429042816162,1.0,0.0,3.0,1.0,0.0
12403080,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.8262667059898376,0.281160831451416,0.2545989453792572,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.9990000128746032,0.6133348941802979,0.4753879010677337,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.8791390657424927,0.3419197201728821,0.2398345023393631,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.8671244382858276,0.3277355134487152,0.3117322325706482,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5156555175781,0.7661365270614624,0.2236855775117874,1.0140979290008545,285.5150756835937,284.95001220703125,297.98712158203125,292.26226806640625,297.5511474609375,297.4177551269531,285.5139465332031,1.0,0.5144168734550476,0.1785799711942672,0.1785799711942672,1.0,1.0,-2.756199836730957,0.2657659649848938,2.490433931350708,-0.3793697357177734,0.9247567057609558,0.9247567057609558,0.0,113.638916015625,134.0,42906.890625,0.0,1728.8668212890625,1.0,281.2579345703125,284.0297241210937,295.349365234375,298.17413330078125,293.1499938964844,293.1499938964844,280.95001220703125,35111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342188000679016,1.0,0.0,0.0,3.703509569168091,3.7035341262817374,9.152089432973298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.2099609375,0.0,1586.7713623046875,1895.4371337890625,0.0,2787.752197265625,0.9166429042816162,1.0,0.0,3.0,1.0,0.0
12403140,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8165205717086792,0.2806441783905029,0.2544411718845367,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.9990000128746032,0.611694872379303,0.4934507012367248,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.870048999786377,0.3438408970832824,0.241407573223114,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8571218848228455,0.3281096518039703,0.3124252259731293,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.7571977972984314,0.2237198054790496,1.0158737897872925,285.3227844238281,284.95001220703125,297.9666442871094,292.2549133300781,297.5137023925781,297.3751525878906,285.3214416503906,1.0,0.5215531587600708,0.1814375221729278,0.1814375221729278,1.0,1.0,-2.7825849056243896,0.2754779458045959,2.50710678100586,-0.375788539648056,0.928155481815338,0.928155481815338,0.0,119.3471908569336,137.0,44490.4609375,0.0,1795.73828125,1.0,280.95770263671875,283.8119812011719,295.32470703125,298.2508850097656,293.1499938964844,293.1499938964844,280.6499938964844,35326.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507857322692871,1.0,0.0,0.0,3.729200601577759,3.7292251586914062,9.279504524783988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.6142578125,0.0,1617.9361572265625,1895.4371337890625,0.0,2942.630615234375,0.9225493669509888,1.0,0.0,3.0,1.0,0.0
12403200,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8165205717086792,0.2806441783905029,0.2544411718845367,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.9990000128746032,0.611694872379303,0.4934507012367248,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.870048999786377,0.3438408970832824,0.241407573223114,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8571218848228455,0.3281096518039703,0.3124252259731293,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32342529296875,0.7571977972984314,0.2237198054790496,1.0158737897872925,285.3227844238281,284.95001220703125,297.9666442871094,292.2549133300781,297.5137023925781,297.3751525878906,285.3214416503906,1.0,0.5215531587600708,0.1814375221729278,0.1814375221729278,1.0,1.0,-2.7825849056243896,0.2754779458045959,2.50710678100586,-0.375788539648056,0.928155481815338,0.928155481815338,0.0,119.3471908569336,137.0,44490.4609375,0.0,1795.73828125,1.0,280.95770263671875,283.8119812011719,295.32470703125,298.2508850097656,293.1499938964844,293.1499938964844,280.6499938964844,35326.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507857322692871,1.0,0.0,0.0,3.729200601577759,3.7292251586914062,9.279504524783988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.6142578125,0.0,1617.9361572265625,1895.4371337890625,0.0,2942.630615234375,0.9225493669509888,1.0,0.0,3.0,1.0,0.0
12403260,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8070927858352661,0.2797238826751709,0.2538642585277557,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.9990000128746032,0.6087242960929871,0.5102038383483887,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8618870973587036,0.3453406989574432,0.2426441758871078,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8480509519577026,0.3279979825019836,0.312597781419754,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7489010095596313,0.2232567369937896,1.01513671875,285.1268005371094,284.95001220703125,297.9458312988281,292.2472839355469,297.4737854003906,297.32940673828125,285.1253967285156,1.0,0.5275703072547913,0.1843073219060897,0.1843073219060897,1.0,1.0,-2.8028404712677,0.2844093143939972,2.5184311866760254,-0.3715939223766327,0.9289080500602722,0.9289080500602722,0.0,124.6385726928711,140.0,45960.44140625,0.0,1852.212890625,1.0,280.65753173828125,283.5927429199219,295.302734375,298.3189697265625,293.1499938964844,293.1499938964844,280.3500061035156,35566.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643082976341248,1.0,0.0,0.0,3.745994091033936,3.746019124984741,9.363268986817276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.724609375,0.0,1639.287109375,1895.4371337890625,0.0,3069.416748046875,0.9264768362045288,1.0,0.0,3.0,1.0,0.0
12403320,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8070927858352661,0.2797238826751709,0.2538642585277557,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.9990000128746032,0.6087242960929871,0.5102038383483887,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8618870973587036,0.3453406989574432,0.2426441758871078,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8480509519577026,0.3279979825019836,0.312597781419754,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.7489010095596313,0.2232567369937896,1.01513671875,285.1268005371094,284.95001220703125,297.9458312988281,292.2472839355469,297.4737854003906,297.32940673828125,285.1253967285156,1.0,0.5275703072547913,0.1843073219060897,0.1843073219060897,1.0,1.0,-2.8028404712677,0.2844093143939972,2.5184311866760254,-0.3715939223766327,0.9289080500602722,0.9289080500602722,0.0,124.6385726928711,140.0,45960.44140625,0.0,1852.212890625,1.0,280.65753173828125,283.5927429199219,295.302734375,298.3189697265625,293.1499938964844,293.1499938964844,280.3500061035156,35566.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643082976341248,1.0,0.0,0.0,3.745994091033936,3.746019124984741,9.363268986817276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.724609375,0.0,1639.287109375,1895.4371337890625,0.0,3069.416748046875,0.9264768362045288,1.0,0.0,3.0,1.0,0.0
12403380,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7980225682258606,0.2785375118255615,0.2530153393745422,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.6046704053878784,0.5255832672119141,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8546959161758423,0.3465596437454223,0.2436582893133163,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.839934229850769,0.327555775642395,0.3124194145202636,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7413451075553894,0.2224646210670471,1.0127145051956177,284.93035888671875,284.95001220703125,297.9247741699219,292.2394104003906,297.4341125488281,297.2840270996094,284.9290466308594,1.0,0.5326749086380005,0.1871771216392517,0.1871771216392517,1.0,1.0,-2.818403005599976,0.2927252054214477,2.5256776809692383,-0.3669481873512268,0.9270314574241638,0.9270314574241638,0.0,129.51181030273438,128.0,47343.7109375,0.0,1899.992919921875,1.0,280.357421875,283.3747253417969,295.2859191894531,298.38671875,293.1499938964844,293.1499938964844,280.04998779296875,35820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760314583778381,1.0,0.0,0.0,3.753406524658203,3.753431558609009,9.400360454492328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.7978515625,0.0,1649.9014892578125,1895.4371337890625,0.0,3179.37841796875,0.9283065795898438,1.0,0.0,3.0,1.0,0.0
12403440,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7980225682258606,0.2785375118255615,0.2530153393745422,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.6046704053878784,0.5255832672119141,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8546959161758423,0.3465596437454223,0.2436582893133163,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.839934229850769,0.327555775642395,0.3124194145202636,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7413451075553894,0.2224646210670471,1.0127145051956177,284.93035888671875,284.95001220703125,297.9247741699219,292.2394104003906,297.4341125488281,297.2840270996094,284.9290466308594,1.0,0.5326749086380005,0.1871771216392517,0.1871771216392517,1.0,1.0,-2.818403005599976,0.2927252054214477,2.5256776809692383,-0.3669481873512268,0.9270314574241638,0.9270314574241638,0.0,129.51181030273438,128.0,47343.7109375,0.0,1899.992919921875,1.0,280.357421875,283.3747253417969,295.2859191894531,298.38671875,293.1499938964844,293.1499938964844,280.04998779296875,35820.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760314583778381,1.0,0.0,0.0,3.753406524658203,3.753431558609009,9.400360454492328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.7978515625,0.0,1649.9014892578125,1895.4371337890625,0.0,3179.37841796875,0.9283065795898438,1.0,0.0,3.0,1.0,0.0
12403500,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7962749004364014,0.2778701186180115,0.2524957060813904,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.9990000128746032,0.6024870872497559,0.5278655886650085,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78350830078125,0.853980302810669,0.3470895290374756,0.2440871298313141,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.8386056423187256,0.3272376954555511,0.3122009932994842,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7399198412895203,0.2219770401716232,1.010866641998291,284.7825012207031,284.95001220703125,297.9141540527344,292.2353820800781,297.4161376953125,297.2638244628906,284.77264404296875,1.0,0.5327596664428711,0.188612014055252,0.188612014055252,1.0,1.0,-2.818572521209717,0.2956168055534363,2.522955656051636,-0.3639141619205475,0.9244950413703918,0.9244950413703918,0.0,130.1714324951172,128.0,48441.1171875,0.0,1903.400634765625,1.0,280.0987243652344,283.20166015625,295.3009948730469,298.5216369628906,293.1499938964844,293.1499938964844,280.04998779296875,35963.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835681676864624,1.0,0.0,0.0,3.7536191940307617,3.753644227981568,9.40142570016178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.63818359375,0.0,1651.2564697265625,1895.4371337890625,0.0,3250.01025390625,0.928415596485138,1.0,0.0,3.0,1.0,0.0
12403560,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.7960354685783386,0.2771109938621521,0.2518115937709808,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.9990000128746032,0.6006157994270325,0.5268968343734741,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8548344969749451,0.3475272059440613,0.2443888187408447,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.8387637734413147,0.3268200755119324,0.311815083026886,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.7397720217704773,0.2214122861623764,1.008365035057068,284.7230224609375,284.95001220703125,297.9034729003906,292.2312927246094,297.4005432128906,297.24664306640625,284.7208251953125,1.0,0.5316476821899414,0.1900462061166763,0.1900462061166763,1.0,1.0,-2.813486099243164,0.2976110577583313,2.515875101089477,-0.3606985509395599,0.9223414659500122,0.9223414659500122,0.0,129.69921875,116.0,48483.6796875,0.0,1893.061767578125,1.0,280.0570678710937,283.1498107910156,295.2711486816406,298.4473571777344,293.1499938964844,293.1499938964844,279.75,36092.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864432573318481,1.0,0.0,0.0,3.750855445861816,3.750880479812622,9.38758603297174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.58837890625,0.0,1649.0059814453125,1895.4371337890625,0.0,3276.93017578125,0.9279098510742188,1.0,0.0,3.0,1.0,0.0
12403620,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.505615234375,0.7992866039276123,0.2754760384559631,0.2502951622009277,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.9990000128746032,0.5983638167381287,0.5175394415855408,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50518798828125,0.8604236841201782,0.3482760488986969,0.244869515299797,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053100585937,0.8426833748817444,0.3258273899555206,0.310837060213089,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.7425844669342041,0.2201793938875198,1.002543568611145,284.50494384765625,284.95001220703125,297.8819885253906,292.2230224609375,297.37646484375,297.2217102050781,284.5022277832031,1.0,0.5265238881111145,0.1929145902395248,0.1929145902395248,1.0,1.0,-2.7928335666656494,0.299759566783905,2.4930741786956787,-0.3537408411502838,0.9146544337272644,0.9146544337272644,0.0,126.27289581298828,104.0,49375.08203125,0.0,1844.2919921875,1.0,279.7576599121094,282.919189453125,295.2538452148437,298.4899597167969,293.1499938964844,293.1499938964844,279.45001220703125,36393.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950480222702026,1.0,0.0,0.0,3.7371904850006095,3.737215518951416,9.319310265709646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.466796875,0.0,1635.367919921875,1895.4371337890625,0.0,3357.382568359375,0.9250398278236388,1.0,0.0,3.0,1.0,0.0
12403680,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.505615234375,0.7992866039276123,0.2754760384559631,0.2502951622009277,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.9990000128746032,0.5983638167381287,0.5175394415855408,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.50518798828125,0.8604236841201782,0.3482760488986969,0.244869515299797,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053100585937,0.8426833748817444,0.3258273899555206,0.310837060213089,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.7425844669342041,0.2201793938875198,1.002543568611145,284.50494384765625,284.95001220703125,297.8819885253906,292.2230224609375,297.37646484375,297.2217102050781,284.5022277832031,1.0,0.5265238881111145,0.1929145902395248,0.1929145902395248,1.0,1.0,-2.7928335666656494,0.299759566783905,2.4930741786956787,-0.3537408411502838,0.9146544337272644,0.9146544337272644,0.0,126.27289581298828,104.0,49375.08203125,0.0,1844.2919921875,1.0,279.7576599121094,282.919189453125,295.2538452148437,298.4899597167969,293.1499938964844,293.1499938964844,279.45001220703125,36393.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950480222702026,1.0,0.0,0.0,3.7371904850006095,3.737215518951416,9.319310265709646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.466796875,0.0,1635.367919921875,1895.4371337890625,0.0,3357.382568359375,0.9250398278236388,1.0,0.0,3.0,1.0,0.0
12403740,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.8064607381820679,0.2736750841140747,0.2485517412424087,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.9990000128746032,0.5984076261520386,0.5006866455078125,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.279296875,0.8703110218048096,0.3488492369651794,0.2451672703027725,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.8505379557609558,0.324618935585022,0.3095728456974029,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28033447265625,0.7487926483154297,0.218818262219429,0.9957488775253296,284.279052734375,284.95001220703125,297.8603820800781,292.2146301269531,297.3587951660156,297.2051696777344,284.2760314941406,1.0,0.5184270739555359,0.1957829743623733,0.1957829743623733,1.0,1.0,-2.7611629962921143,0.2999065220355987,2.461256504058838,-0.3462874293327331,0.903900682926178,0.903900682926178,0.0,120.44540405273438,107.0,50032.47265625,0.0,1768.101318359375,1.0,279.4577941894531,282.6841735839844,295.2366027832031,298.5180053710937,293.1499938964844,293.1499938964844,279.1499938964844,36731.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018505811691284,1.0,0.0,0.0,3.7110555171966553,3.711080312728882,9.189421916744324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.60205078125,0.0,1607.7305908203125,1895.4371337890625,0.0,3420.828369140625,0.9194058775901794,1.0,0.0,3.0,1.0,0.0
12403800,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797546386719,0.8064607381820679,0.2736750841140747,0.2485517412424087,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.9990000128746032,0.5984076261520386,0.5006866455078125,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.279296875,0.8703110218048096,0.3488492369651794,0.2451672703027725,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.8505379557609558,0.324618935585022,0.3095728456974029,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.28033447265625,0.7487926483154297,0.218818262219429,0.9957488775253296,284.279052734375,284.95001220703125,297.8603820800781,292.2146301269531,297.3587951660156,297.2051696777344,284.2760314941406,1.0,0.5184270739555359,0.1957829743623733,0.1957829743623733,1.0,1.0,-2.7611629962921143,0.2999065220355987,2.461256504058838,-0.3462874293327331,0.903900682926178,0.903900682926178,0.0,120.44540405273438,107.0,50032.47265625,0.0,1768.101318359375,1.0,279.4577941894531,282.6841735839844,295.2366027832031,298.5180053710937,293.1499938964844,293.1499938964844,279.1499938964844,36731.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018505811691284,1.0,0.0,0.0,3.7110555171966553,3.711080312728882,9.189421916744324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.60205078125,0.0,1607.7305908203125,1895.4371337890625,0.0,3420.828369140625,0.9194058775901794,1.0,0.0,3.0,1.0,0.0
12403860,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0642395019531,0.809533953666687,0.2717883288860321,0.2467866986989975,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06353759765625,0.9990000128746032,0.5998760461807251,0.4915089905261993,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.876089870929718,0.3493275642395019,0.2454416751861572,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.8544566631317139,0.3232771754264831,0.3082408607006073,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06463623046875,0.7515909075737,0.2173844873905182,0.9889411926269532,284.0637512207031,284.95001220703125,297.83868408203125,292.2061462402344,297.3453674316406,297.1941223144531,284.06182861328125,1.0,0.5136164426803589,0.1989481300115585,0.1989481300115585,1.0,1.0,-2.738539695739746,0.3021961450576782,2.4363436698913574,-0.3391311466693878,0.890316367149353,0.890316367149353,0.0,117.11678314208984,110.0,50666.25390625,0.0,1718.54541015625,1.0,279.1580810546875,282.4595031738281,295.2210693359375,298.5399780273437,293.1499938964844,293.1499938964844,279.45001220703125,37104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071374535560608,1.0,0.0,0.0,3.671002864837648,3.671027183532715,8.992132620733173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3779296875,0.0,1564.9713134765625,1895.4371337890625,0.0,3470.01904296875,0.910700023174286,1.0,0.0,3.0,1.0,0.0
12403920,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0642395019531,0.809533953666687,0.2717883288860321,0.2467866986989975,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06353759765625,0.9990000128746032,0.5998760461807251,0.4915089905261993,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639038085937,0.876089870929718,0.3493275642395019,0.2454416751861572,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0639953613281,0.8544566631317139,0.3232771754264831,0.3082408607006073,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.06463623046875,0.7515909075737,0.2173844873905182,0.9889411926269532,284.0637512207031,284.95001220703125,297.83868408203125,292.2061462402344,297.3453674316406,297.1941223144531,284.06182861328125,1.0,0.5136164426803589,0.1989481300115585,0.1989481300115585,1.0,1.0,-2.738539695739746,0.3021961450576782,2.4363436698913574,-0.3391311466693878,0.890316367149353,0.890316367149353,0.0,117.11678314208984,110.0,50666.25390625,0.0,1718.54541015625,1.0,279.1580810546875,282.4595031738281,295.2210693359375,298.5399780273437,293.1499938964844,293.1499938964844,279.45001220703125,37104.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071374535560608,1.0,0.0,0.0,3.671002864837648,3.671027183532715,8.992132620733173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.3779296875,0.0,1564.9713134765625,1895.4371337890625,0.0,3470.01904296875,0.910700023174286,1.0,0.0,3.0,1.0,0.0
12403980,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24530029296875,0.8112494349479675,0.2713148295879364,0.2458801120519638,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2460327148437,0.9990000128746032,0.602664589881897,0.4865555763244629,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.880238950252533,0.3512039482593536,0.2463725358247757,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455749511719,0.8567189574241638,0.323081225156784,0.3076172173023224,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449035644531,0.7529969811439514,0.2167908847332,0.9846677780151368,284.2458190917969,284.95001220703125,297.8169250488281,292.19757080078125,297.3441772460937,297.198974609375,284.2478942871094,1.0,0.5110293030738831,0.2021132856607437,0.2021132856607437,1.0,1.0,-2.726717233657837,0.3064420223236084,2.4202752113342285,-0.3324489295482635,0.8823531270027161,0.8823531270027161,0.0,115.35256958007812,113.0,49075.92578125,0.0,1692.812255859375,1.0,279.4420166015625,282.669189453125,295.1435241699219,298.2896423339844,293.1499938964844,293.1499938964844,279.75,37072.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923461437225342,1.0,0.0,0.0,3.6300997734069824,3.630123853683472,8.792865173745668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.69189453125,0.0,1519.123291015625,1895.4371337890625,0.0,3332.141357421875,0.901586890220642,1.0,0.0,3.0,1.0,0.0
12404040,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.24530029296875,0.8112494349479675,0.2713148295879364,0.2458801120519638,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2460327148437,0.9990000128746032,0.602664589881897,0.4865555763244629,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.24566650390625,0.880238950252533,0.3512039482593536,0.2463725358247757,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455749511719,0.8567189574241638,0.323081225156784,0.3076172173023224,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449035644531,0.7529969811439514,0.2167908847332,0.9846677780151368,284.2458190917969,284.95001220703125,297.8169250488281,292.19757080078125,297.3441772460937,297.198974609375,284.2478942871094,1.0,0.5110293030738831,0.2021132856607437,0.2021132856607437,1.0,1.0,-2.726717233657837,0.3064420223236084,2.4202752113342285,-0.3324489295482635,0.8823531270027161,0.8823531270027161,0.0,115.35256958007812,113.0,49075.92578125,0.0,1692.812255859375,1.0,279.4420166015625,282.669189453125,295.1435241699219,298.2896423339844,293.1499938964844,293.1499938964844,279.75,37072.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923461437225342,1.0,0.0,0.0,3.6300997734069824,3.630123853683472,8.792865173745668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.69189453125,0.0,1519.123291015625,1895.4371337890625,0.0,3332.141357421875,0.901586890220642,1.0,0.0,3.0,1.0,0.0
12404100,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935241699219,0.8124549388885498,0.2715921103954315,0.2459534555673599,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.397216796875,0.9990000128746032,0.604675829410553,0.4844823777675628,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953552246094,0.8825897574424744,0.3526699841022491,0.2472504675388336,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3948059082031,0.8580926060676575,0.3234740495681762,0.3078081011772156,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913879394531,0.7539690136909485,0.2168861180543899,0.9843912124633788,284.3961486816406,284.95001220703125,297.8060302734375,292.1932983398437,297.3483581542969,297.20770263671875,284.4067077636719,1.0,0.5104960203170776,0.2036958634853363,0.2036958634853363,1.0,1.0,-2.725260734558105,0.3093932271003723,2.415867567062378,-0.3292933404445648,0.8801034092903137,0.8801034092903137,0.0,114.75238800048828,113.0,47869.17578125,0.0,1687.86474609375,1.0,279.6977844238281,282.8450927734375,295.1107177734375,298.12017822265625,293.1499938964844,293.1499938964844,279.75,36979.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825764060020447,1.0,0.0,0.0,3.611804723739624,3.611828565597534,8.704459446562396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.6591796875,0.0,1498.33837890625,1895.4371337890625,0.0,3240.720458984375,0.8974899053573608,1.0,0.0,3.0,1.0,0.0
12404160,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45947265625,0.8138713240623474,0.2721138000488281,0.2463283687829971,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603271484375,0.9990000128746032,0.6070168614387512,0.4826071560382843,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4598999023437,0.8851271867752075,0.3543961644172668,0.2483725994825363,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45977783203125,0.8596468567848206,0.3241258859634399,0.3083096444606781,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.458984375,0.7551473379135132,0.217202752828598,0.9853135347366332,284.4600830078125,284.95001220703125,297.795166015625,292.1889953613281,297.3550720214844,297.2197570800781,284.462646484375,1.0,0.5104186534881592,0.2052090913057327,0.2052090913057327,1.0,1.0,-2.726512908935547,0.3127321302890777,2.413780689239502,-0.3263698816299438,0.8775226473808289,0.8775226473808289,0.0,114.30992889404295,116.0,47634.18359375,0.0,1687.63232421875,1.0,279.7417907714844,282.9032592773437,295.12957763671875,298.1670837402344,293.1499938964844,293.1499938964844,280.04998779296875,36885.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775629997253418,1.0,0.0,0.0,3.5961430072784424,3.5961668491363525,8.629134526927373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.22314453125,0.0,1480.6024169921875,1895.4371337890625,0.0,3193.73779296875,0.8938975930213928,1.0,0.0,3.0,1.0,0.0
12404220,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.8162798881530762,0.2735217809677124,0.247453898191452,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.9990000128746032,0.6121566891670227,0.4803459644317627,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8896864056587219,0.3582695722579956,0.2509461641311645,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.86234050989151,0.3258703351020813,0.3097870945930481,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7572877407073975,0.2182476073503494,0.9892545342445374,284.6791076660156,284.95001220703125,297.7734375,292.1804504394531,297.371337890625,297.2475891113281,284.6819763183594,1.0,0.5114036798477173,0.2082355469465255,0.2082355469465255,1.0,1.0,-2.734746217727661,0.3205425143241882,2.414203643798828,-0.3206828832626343,0.8756508231163025,0.8756508231163025,0.0,114.03472137451172,119.0,46366.87109375,0.0,1698.447509765625,1.0,280.041015625,283.1385803222656,295.1310119628906,298.0845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36616.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651876449584961,1.0,0.0,0.0,3.572153091430664,3.572176456451416,8.514387559444003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.85546875,0.0,1452.790283203125,1895.4371337890625,0.0,3077.665771484375,0.8883665800094604,1.0,0.0,3.0,1.0,0.0
12404280,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.8162798881530762,0.2735217809677124,0.247453898191452,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.9990000128746032,0.6121566891670227,0.4803459644317627,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8896864056587219,0.3582695722579956,0.2509461641311645,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.86234050989151,0.3258703351020813,0.3097870945930481,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778869628906,0.7572877407073975,0.2182476073503494,0.9892545342445374,284.6791076660156,284.95001220703125,297.7734375,292.1804504394531,297.371337890625,297.2475891113281,284.6819763183594,1.0,0.5114036798477173,0.2082355469465255,0.2082355469465255,1.0,1.0,-2.734746217727661,0.3205425143241882,2.414203643798828,-0.3206828832626343,0.8756508231163025,0.8756508231163025,0.0,114.03472137451172,119.0,46366.87109375,0.0,1698.447509765625,1.0,280.041015625,283.1385803222656,295.1310119628906,298.0845947265625,293.1499938964844,293.1499938964844,280.3500061035156,36616.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651876449584961,1.0,0.0,0.0,3.572153091430664,3.572176456451416,8.514387559444003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.85546875,0.0,1452.790283203125,1895.4371337890625,0.0,3077.665771484375,0.8883665800094604,1.0,0.0,3.0,1.0,0.0
12404340,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.818085253238678,0.2752764523029327,0.2489482164382934,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.617577850818634,0.479883998632431,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8935064673423767,0.3625581264495849,0.2538546621799469,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8644081950187683,0.3280386924743652,0.3117316365242004,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7590405941009521,0.2196976989507675,0.9953060150146484,284.90008544921875,284.95001220703125,297.7518005371094,292.17193603515625,297.3887939453125,297.27703857421875,284.90301513671875,1.0,0.5136393308639526,0.2112619876861572,0.2112619876861572,1.0,1.0,-2.7490875720977783,0.3296515941619873,2.419435977935791,-0.3150829374790191,0.8767409324645996,0.8767409324645996,0.0,114.46160125732422,122.0,45245.4921875,0.0,1721.6900634765625,1.0,280.3408203125,283.3736877441406,295.13140869140625,298.0136413574219,293.1499938964844,293.1499938964844,280.6499938964844,36299.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546313643455505,1.0,0.0,0.0,3.560025453567505,3.560048818588257,8.456672730972059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.224609375,0.0,1437.5361328125,1895.4371337890625,0.0,2978.66650390625,0.8854371905326843,1.0,0.0,3.0,1.0,0.0
12404400,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.818085253238678,0.2752764523029327,0.2489482164382934,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.617577850818634,0.479883998632431,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8935064673423767,0.3625581264495849,0.2538546621799469,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8644081950187683,0.3280386924743652,0.3117316365242004,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7590405941009521,0.2196976989507675,0.9953060150146484,284.90008544921875,284.95001220703125,297.7518005371094,292.17193603515625,297.3887939453125,297.27703857421875,284.90301513671875,1.0,0.5136393308639526,0.2112619876861572,0.2112619876861572,1.0,1.0,-2.7490875720977783,0.3296515941619873,2.419435977935791,-0.3150829374790191,0.8767409324645996,0.8767409324645996,0.0,114.46160125732422,122.0,45245.4921875,0.0,1721.6900634765625,1.0,280.3408203125,283.3736877441406,295.13140869140625,298.0136413574219,293.1499938964844,293.1499938964844,280.6499938964844,36299.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546313643455505,1.0,0.0,0.0,3.560025453567505,3.560048818588257,8.456672730972059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.224609375,0.0,1437.5361328125,1895.4371337890625,0.0,2978.66650390625,0.8854371905326843,1.0,0.0,3.0,1.0,0.0
12404460,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8193010091781616,0.2772732079029083,0.2506925761699676,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9990000128746032,0.6230489015579224,0.4809717237949371,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8965964913368225,0.3671483099460602,0.2569998800754547,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8658377528190613,0.3305011391639709,0.3139932751655578,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7603479623794556,0.2214260399341583,1.0027984380722046,285.1196594238281,284.95001220703125,297.7303161621094,292.1635437011719,297.4054260253906,297.30535888671875,285.1224975585937,1.0,0.5168423056602478,0.2139547020196914,0.2139547020196914,1.0,1.0,-2.767990827560425,0.3391177356243133,2.428873062133789,-0.3101600408554077,0.8807500600814819,0.8807500600814819,0.0,115.4679946899414,125.0,44245.4140625,0.0,1754.762939453125,1.0,280.6407470703125,283.606201171875,295.1294250488281,297.9486999511719,293.1499938964844,293.1499938964844,280.95001220703125,35960.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453248143196106,1.0,0.0,0.0,3.560596227645874,3.560619354248047,8.45938416205172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.99267578125,0.0,1435.669677734375,1895.4371337890625,0.0,2891.5029296875,0.8853176832199097,1.0,0.0,3.0,1.0,0.0
12404520,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8193010091781616,0.2772732079029083,0.2506925761699676,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.9990000128746032,0.6230489015579224,0.4809717237949371,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8965964913368225,0.3671483099460602,0.2569998800754547,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.8658377528190613,0.3305011391639709,0.3139932751655578,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7603479623794556,0.2214260399341583,1.0027984380722046,285.1196594238281,284.95001220703125,297.7303161621094,292.1635437011719,297.4054260253906,297.30535888671875,285.1224975585937,1.0,0.5168423056602478,0.2139547020196914,0.2139547020196914,1.0,1.0,-2.767990827560425,0.3391177356243133,2.428873062133789,-0.3101600408554077,0.8807500600814819,0.8807500600814819,0.0,115.4679946899414,125.0,44245.4140625,0.0,1754.762939453125,1.0,280.6407470703125,283.606201171875,295.1294250488281,297.9486999511719,293.1499938964844,293.1499938964844,280.95001220703125,35960.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453248143196106,1.0,0.0,0.0,3.560596227645874,3.560619354248047,8.45938416205172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.99267578125,0.0,1435.669677734375,1895.4371337890625,0.0,2891.5029296875,0.8853176832199097,1.0,0.0,3.0,1.0,0.0
12404580,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8200418949127197,0.2794589102268219,0.2526277899742126,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.9990000128746032,0.6284921765327454,0.4832904934883117,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.899085283279419,0.3719794750213623,0.2603302896022796,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8667401075363159,0.333190381526947,0.3164938688278198,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.7612668871879578,0.2233577817678451,1.011332392692566,285.3364562988281,284.95001220703125,297.708984375,292.1552734375,297.4204406738281,297.33154296875,285.3390808105469,1.0,0.5207886099815369,0.2166474163532257,0.2166474163532257,1.0,1.0,-2.790365934371948,0.3494137823581695,2.44095230102539,-0.305193543434143,0.8876297473907471,0.8876297473907471,0.0,116.93494415283205,128.0,43340.234375,0.0,1795.75048828125,1.0,280.9410095214844,283.83526611328125,295.12567138671875,297.8882141113281,293.1499938964844,293.1499938964844,281.25,35621.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836897075176239,1.0,0.0,0.0,3.57387924194336,3.573902368545532,8.52261791806086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.64501953125,0.0,1447.3438720703125,1895.4371337890625,0.0,2812.739013671875,0.8880338072776794,1.0,0.0,3.0,1.0,0.0
12404640,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.8200418949127197,0.2794589102268219,0.2526277899742126,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.9990000128746032,0.6284921765327454,0.4832904934883117,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.899085283279419,0.3719794750213623,0.2603302896022796,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.8667401075363159,0.333190381526947,0.3164938688278198,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353271484375,0.7612668871879578,0.2233577817678451,1.011332392692566,285.3364562988281,284.95001220703125,297.708984375,292.1552734375,297.4204406738281,297.33154296875,285.3390808105469,1.0,0.5207886099815369,0.2166474163532257,0.2166474163532257,1.0,1.0,-2.790365934371948,0.3494137823581695,2.44095230102539,-0.305193543434143,0.8876297473907471,0.8876297473907471,0.0,116.93494415283205,128.0,43340.234375,0.0,1795.75048828125,1.0,280.9410095214844,283.83526611328125,295.12567138671875,297.8882141113281,293.1499938964844,293.1499938964844,281.25,35621.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836897075176239,1.0,0.0,0.0,3.57387924194336,3.573902368545532,8.52261791806086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.64501953125,0.0,1447.3438720703125,1895.4371337890625,0.0,2812.739013671875,0.8880338072776794,1.0,0.0,3.0,1.0,0.0
