time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.8201951384544373,0.280594915151596,0.2536208033561706,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.9990000128746032,0.6311794519424438,0.4849009811878204,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9000653028488159,0.3744564652442932,0.2620270848274231,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.8669607043266296,0.3345923125743866,0.3177905976772308,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7615432739257812,0.2243735045194625,1.0158189535140991,285.4861755371094,284.95001220703125,297.6983947753906,292.1512145996094,297.42706298828125,297.3434143066406,285.4965209960937,1.0,0.5229800939559937,0.2179937809705734,0.2179937809705734,1.0,1.0,-2.8024847507476807,0.3548166155815124,2.4476680755615234,-0.302663117647171,0.8926457762718201,0.8926457762718201,0.0,117.8261947631836,128.0,42438.95703125,0.0,1818.6602783203125,1.0,281.19659423828125,284.0058288574219,295.10009765625,297.76141357421875,293.1499938964844,293.1499938964844,281.25,35445.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307395577430725,1.0,0.0,0.0,3.584921836853028,3.58494520187378,8.575366337026935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.37451171875,0.0,1457.88818359375,1895.4371337890625,0.0,2755.33154296875,0.8904058933258057,1.0,0.0,3.0,1.0,0.0
12404760,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.8204381465911865,0.281805008649826,0.2547184526920318,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496826171875,0.9990000128746032,0.6339027285575867,0.4865393340587616,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.9011248350143432,0.3770170211791992,0.2638140618801117,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.8672550916671753,0.3360703289508819,0.3191885650157928,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7618908286094666,0.2254485934972763,1.0206599235534668,285.5494689941406,284.95001220703125,297.6878662109375,292.1471862792969,297.4337158203125,297.3553771972656,285.5519104003906,1.0,0.5253047347068787,0.2192114442586898,0.2192114442586898,1.0,1.0,-2.8154189586639404,0.3601625263690948,2.455256223678589,-0.300379604101181,0.8973223567008972,0.8973223567008972,0.0,118.76034545898438,131.0,42506.09765625,0.0,1843.2291259765625,1.0,281.2415466308594,284.0604248046875,295.12066650390625,297.8314819335937,293.1499938964844,293.1499938964844,281.54998779296875,35298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291047811508179,1.0,0.0,0.0,3.599278926849365,3.599302291870117,8.644190074846847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.71435546875,0.0,1472.2901611328125,1895.4371337890625,0.0,2740.11328125,0.8934714794158936,1.0,0.0,3.0,1.0,0.0
12404820,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8206554651260376,0.2843254506587982,0.2569690346717834,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.9990000128746032,0.6393129229545593,0.4904231429100036,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9028909802436828,0.3822436034679413,0.2674396634101867,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8675423860549927,0.3391159176826477,0.3220555484294891,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.7623451948165894,0.2276771962642669,1.030664324760437,285.75732421875,284.95001220703125,297.6670227050781,292.1393127441406,297.4447631835937,297.3762512207031,285.75946044921875,1.0,0.5302594900131226,0.2216467708349228,0.2216467708349228,1.0,1.0,-2.8426194190979004,0.3712244033813476,2.4713950157165527,-0.2957361340522766,0.9097602963447572,0.9097602963447572,0.0,120.85321044921876,134.0,41716.82421875,0.0,1896.1851806640625,1.0,281.5414733886719,284.281005859375,295.1158447265625,297.7787170410156,293.1499938964844,293.1499938964844,281.25,35005.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218269348144531,1.0,0.0,0.0,3.635648488998413,3.635672092437744,8.819765753287356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.40576171875,0.0,1509.849853515625,1895.4371337890625,0.0,2672.503173828125,0.9013993740081788,1.0,0.0,3.0,1.0,0.0
12404880,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568054199219,0.8206554651260376,0.2843254506587982,0.2569690346717834,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.9990000128746032,0.6393129229545593,0.4904231429100036,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572021484375,0.9028909802436828,0.3822436034679413,0.2674396634101867,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7570495605469,0.8675423860549927,0.3391159176826477,0.3220555484294891,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.7623451948165894,0.2276771962642669,1.030664324760437,285.75732421875,284.95001220703125,297.6670227050781,292.1393127441406,297.4447631835937,297.3762512207031,285.75946044921875,1.0,0.5302594900131226,0.2216467708349228,0.2216467708349228,1.0,1.0,-2.8426194190979004,0.3712244033813476,2.4713950157165527,-0.2957361340522766,0.9097602963447572,0.9097602963447572,0.0,120.85321044921876,134.0,41716.82421875,0.0,1896.1851806640625,1.0,281.5414733886719,284.281005859375,295.1158447265625,297.7787170410156,293.1499938964844,293.1499938964844,281.25,35005.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218269348144531,1.0,0.0,0.0,3.635648488998413,3.635672092437744,8.819765753287356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.40576171875,0.0,1509.849853515625,1895.4371337890625,0.0,2672.503173828125,0.9013993740081788,1.0,0.0,3.0,1.0,0.0
12404940,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8188503980636597,0.2854954302310943,0.2585121989250183,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.9990000128746032,0.6428130269050598,0.4968429207801819,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9024043679237366,0.3861299753189087,0.2705157697200775,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8658159971237183,0.3410604298114776,0.3243300318717956,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7610477209091187,0.2291248887777328,1.038784742355347,285.5948486328125,284.95001220703125,297.646484375,292.1316833496094,297.4408569335937,297.37762451171875,285.5937194824219,1.0,0.5353879332542419,0.2240820974111557,0.2240820974111557,1.0,1.0,-2.868389129638672,0.3821685910224914,2.486220598220825,-0.2907759547233581,0.9170613288879396,0.9170613288879396,0.0,123.5842742919922,137.0,43412.77734375,0.0,1950.85546875,1.0,281.2579345703125,284.0874328613281,295.1970520019531,298.0299377441406,293.1499938964844,293.1499938964844,280.95001220703125,35075.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392872214317322,1.0,0.0,0.0,3.670846939086914,3.670870780944824,8.991369213617872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.30517578125,0.0,1549.5284423828125,1895.4371337890625,0.0,2835.056396484375,0.909301459789276,1.0,0.0,3.0,1.0,0.0
12405000,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951843261719,0.8188503980636597,0.2854954302310943,0.2585121989250183,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.9990000128746032,0.6428130269050598,0.4968429207801819,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.9024043679237366,0.3861299753189087,0.2705157697200775,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8658159971237183,0.3410604298114776,0.3243300318717956,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7610477209091187,0.2291248887777328,1.038784742355347,285.5948486328125,284.95001220703125,297.646484375,292.1316833496094,297.4408569335937,297.37762451171875,285.5937194824219,1.0,0.5353879332542419,0.2240820974111557,0.2240820974111557,1.0,1.0,-2.868389129638672,0.3821685910224914,2.486220598220825,-0.2907759547233581,0.9170613288879396,0.9170613288879396,0.0,123.5842742919922,137.0,43412.77734375,0.0,1950.85546875,1.0,281.2579345703125,284.0874328613281,295.1970520019531,298.0299377441406,293.1499938964844,293.1499938964844,280.95001220703125,35075.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392872214317322,1.0,0.0,0.0,3.670846939086914,3.670870780944824,8.991369213617872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.30517578125,0.0,1549.5284423828125,1895.4371337890625,0.0,2835.056396484375,0.909301459789276,1.0,0.0,3.0,1.0,0.0
12405060,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8138002753257751,0.2853028476238251,0.2586838901042938,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9990000128746032,0.6436514258384705,0.5069518089294434,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8984994888305664,0.3886884450912475,0.2725583612918854,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8609350919723511,0.3417481780052185,0.32533660531044,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.756844699382782,0.2295351922512054,1.0421786308288574,285.4042358398437,284.95001220703125,297.6263122558594,292.1243591308594,297.4205627441406,297.357421875,285.4028625488281,1.0,0.5402367115020752,0.226312905550003,0.226312905550003,1.0,1.0,-2.8884971141815186,0.3916237950325012,2.496873140335083,-0.2859885096549988,0.9215605854988098,0.9215605854988098,0.0,127.11298370361328,140.0,45044.0859375,0.0,2001.0150146484373,1.0,280.9579467773437,283.87127685546875,295.1983642578125,298.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,35252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573790788650513,1.0,0.0,0.0,3.699296236038208,3.699320793151856,9.131277352025792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.1279296875,0.0,1583.0401611328125,1895.4371337890625,0.0,3004.426513671875,0.915791928768158,1.0,0.0,3.0,1.0,0.0
12405120,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8138002753257751,0.2853028476238251,0.2586838901042938,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.9990000128746032,0.6436514258384705,0.5069518089294434,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.8984994888305664,0.3886884450912475,0.2725583612918854,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.8609350919723511,0.3417481780052185,0.32533660531044,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.756844699382782,0.2295351922512054,1.0421786308288574,285.4042358398437,284.95001220703125,297.6263122558594,292.1243591308594,297.4205627441406,297.357421875,285.4028625488281,1.0,0.5402367115020752,0.226312905550003,0.226312905550003,1.0,1.0,-2.8884971141815186,0.3916237950325012,2.496873140335083,-0.2859885096549988,0.9215605854988098,0.9215605854988098,0.0,127.11298370361328,140.0,45044.0859375,0.0,2001.0150146484373,1.0,280.9579467773437,283.87127685546875,295.1983642578125,298.1517944335937,293.1499938964844,293.1499938964844,280.6499938964844,35252.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573790788650513,1.0,0.0,0.0,3.699296236038208,3.699320793151856,9.131277352025792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.1279296875,0.0,1583.0401611328125,1895.4371337890625,0.0,3004.426513671875,0.915791928768158,1.0,0.0,3.0,1.0,0.0
12405180,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8072056770324707,0.284481793642044,0.2581825256347656,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.9990000128746032,0.6423853635787964,0.5186670422554016,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8931251764297485,0.3905130326747894,0.2740297019481659,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8547130823135376,0.3417089879512787,0.325572520494461,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7512679696083069,0.2292483448982238,1.0421909093856812,285.20880126953125,284.95001220703125,297.6065368652344,292.1173400878906,297.3908996582031,297.3247375488281,285.20733642578125,1.0,0.5446575880050659,0.2285437136888504,0.2285437136888504,1.0,1.0,-2.904048442840576,0.4002184569835663,2.5038299560546875,-0.2810138165950775,0.9234114289283752,0.9234114289283752,0.0,130.9601287841797,143.0,46561.6015625,0.0,2045.779052734375,1.0,280.6577453613281,283.6527099609375,295.1785888671875,298.2294311523437,293.1499938964844,293.1499938964844,280.3500061035156,35474.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721873164176941,1.0,0.0,0.0,3.7195000648498535,3.719524621963501,9.23129050534044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.03271484375,0.0,1607.8702392578125,1895.4371337890625,0.0,3143.328125,0.9204698801040648,1.0,0.0,3.0,1.0,0.0
12405240,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8072056770324707,0.284481793642044,0.2581825256347656,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.9990000128746032,0.6423853635787964,0.5186670422554016,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8931251764297485,0.3905130326747894,0.2740297019481659,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.8547130823135376,0.3417089879512787,0.325572520494461,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.7512679696083069,0.2292483448982238,1.0421909093856812,285.20880126953125,284.95001220703125,297.6065368652344,292.1173400878906,297.3908996582031,297.3247375488281,285.20733642578125,1.0,0.5446575880050659,0.2285437136888504,0.2285437136888504,1.0,1.0,-2.904048442840576,0.4002184569835663,2.5038299560546875,-0.2810138165950775,0.9234114289283752,0.9234114289283752,0.0,130.9601287841797,143.0,46561.6015625,0.0,2045.779052734375,1.0,280.6577453613281,283.6527099609375,295.1785888671875,298.2294311523437,293.1499938964844,293.1499938964844,280.3500061035156,35474.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721873164176941,1.0,0.0,0.0,3.7195000648498535,3.719524621963501,9.23129050534044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.03271484375,0.0,1607.8702392578125,1895.4371337890625,0.0,3143.328125,0.9204698801040648,1.0,0.0,3.0,1.0,0.0
12405300,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8036828637123108,0.2839475572109222,0.257828801870346,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9990000128746032,0.6411347985267639,0.5246496796607971,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8903112411499023,0.391256719827652,0.2746533751487732,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8515063524246216,0.3415242731571197,0.325534462928772,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7483326196670532,0.2289332896471023,1.0413979291915894,285.064453125,284.95001220703125,297.5968017578125,292.1139831542969,297.37457275390625,297.30645751953125,285.0555419921875,1.0,0.5467031598091125,0.2296591252088546,0.2296591252088546,1.0,1.0,-2.910567045211792,0.4042850136756897,2.506282091140747,-0.2784695029258728,0.9227825999259948,0.9227825999259948,0.0,132.89588928222656,143.0,47784.55859375,0.0,2066.27685546875,1.0,280.3995361328125,283.4826354980469,295.1913452148437,298.3660583496094,293.1499938964844,293.1499938964844,280.3500061035156,35607.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807347416877747,1.0,0.0,0.0,3.726377010345459,3.7264015674591056,9.265456810680915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.95458984375,0.0,1616.815185546875,1895.4371337890625,0.0,3223.466064453125,0.922069489955902,1.0,0.0,3.0,1.0,0.0
12405360,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7999350428581238,0.2833110690116882,0.2573340237140655,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6394739747047424,0.5308368802070618,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8872879147529602,0.3918770551681518,0.2751477062702179,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8481371998786926,0.3412201404571533,0.3253426849842071,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7452263236045837,0.2285044342279434,1.0399621725082395,285.0120849609375,284.95001220703125,297.5871887207031,292.1106872558594,297.357421875,297.2869567871094,285.0107116699219,1.0,0.548628568649292,0.2307605743408203,0.2307605743408203,1.0,1.0,-2.9160494804382324,0.4081190824508667,2.507930278778076,-0.2759128212928772,0.9226273894309998,0.9226273894309998,0.0,134.86715698242188,146.0,47990.41796875,0.0,2085.2861328125,1.0,280.35723876953125,283.4345092773437,295.16082763671875,298.2994079589844,293.1499938964844,293.1499938964844,280.04998779296875,35720.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884555995464325,1.0,0.0,0.0,3.73059606552124,3.730620861053467,9.28645022213459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.6162109375,0.0,1622.5631103515625,1895.4371337890625,0.0,3259.261474609375,0.9231224060058594,1.0,0.0,3.0,1.0,0.0
12405420,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7926201224327087,0.2819059491157532,0.2562515437602997,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.6351589560508728,0.5429454445838928,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8814369440078735,0.3929297029972076,0.2760263085365295,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8416187763214111,0.3404271304607391,0.3247958719730377,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7391393780708313,0.2274599820375442,1.036229968070984,284.8182983398437,284.95001220703125,297.5683288574219,292.1044616699219,297.3244934082031,297.24969482421875,284.81707763671875,1.0,0.5521804690361023,0.2329634875059127,0.2329634875059127,1.0,1.0,-2.9252190589904785,0.4154512584209442,2.509767770767212,-0.270724207162857,0.9192707538604736,0.9192707538604736,0.0,138.7209930419922,134.0,49350.51953125,0.0,2120.002685546875,1.0,280.0575561523437,283.220458984375,295.1469421386719,298.3689880371094,293.1499938964844,293.1499938964844,279.75,35979.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953965902328491,1.0,0.0,0.0,3.7321035861968994,3.732128381729126,9.293957532463536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.734375,0.0,1626.288330078125,1895.4371337890625,0.0,3360.636962890625,0.9236305356025696,1.0,0.0,3.0,1.0,0.0
12405480,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.7926201224327087,0.2819059491157532,0.2562515437602997,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.6351589560508728,0.5429454445838928,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8814369440078735,0.3929297029972076,0.2760263085365295,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.8416187763214111,0.3404271304607391,0.3247958719730377,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.7391393780708313,0.2274599820375442,1.036229968070984,284.8182983398437,284.95001220703125,297.5683288574219,292.1044616699219,297.3244934082031,297.24969482421875,284.81707763671875,1.0,0.5521804690361023,0.2329634875059127,0.2329634875059127,1.0,1.0,-2.9252190589904785,0.4154512584209442,2.509767770767212,-0.270724207162857,0.9192707538604736,0.9192707538604736,0.0,138.7209930419922,134.0,49350.51953125,0.0,2120.002685546875,1.0,280.0575561523437,283.220458984375,295.1469421386719,298.3689880371094,293.1499938964844,293.1499938964844,279.75,35979.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953965902328491,1.0,0.0,0.0,3.7321035861968994,3.732128381729126,9.293957532463536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.734375,0.0,1626.288330078125,1895.4371337890625,0.0,3360.636962890625,0.9236305356025696,1.0,0.0,3.0,1.0,0.0
12405540,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.791594386100769,0.2802874445915222,0.2548452019691467,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9990000128746032,0.6304638385772705,0.54200679063797,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.8825882077217102,0.3937001228332519,0.2766059935092926,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.841306209564209,0.3393654823303222,0.3238533735275268,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7383174896240234,0.2261912375688552,1.0307457447052002,284.6160583496094,284.95001220703125,297.54998779296875,292.09869384765625,297.2974548339844,297.2199401855469,284.6139221191406,1.0,0.5500123500823975,0.235166385769844,0.235166385769844,1.0,1.0,-2.915398359298706,0.4186698794364929,2.4967284202575684,-0.2649339139461517,0.9131797552108764,0.9131797552108764,0.0,138.06167602539062,122.0,50478.7265625,0.0,2099.978759765625,1.0,279.7577819824219,283.0014343261719,295.1351013183594,298.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,36258.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90511554479599,1.0,0.0,0.0,3.723366022109986,3.723390579223633,9.250489938494866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.5322265625,0.0,1618.3065185546875,1895.4371337890625,0.0,3451.22021484375,0.9218539595603944,1.0,0.0,3.0,1.0,0.0
12405600,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166076660156,0.791594386100769,0.2802874445915222,0.2548452019691467,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9990000128746032,0.6304638385772705,0.54200679063797,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.8825882077217102,0.3937001228332519,0.2766059935092926,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.841306209564209,0.3393654823303222,0.3238533735275268,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.7383174896240234,0.2261912375688552,1.0307457447052002,284.6160583496094,284.95001220703125,297.54998779296875,292.09869384765625,297.2974548339844,297.2199401855469,284.6139221191406,1.0,0.5500123500823975,0.235166385769844,0.235166385769844,1.0,1.0,-2.915398359298706,0.4186698794364929,2.4967284202575684,-0.2649339139461517,0.9131797552108764,0.9131797552108764,0.0,138.06167602539062,122.0,50478.7265625,0.0,2099.978759765625,1.0,279.7577819824219,283.0014343261719,295.1351013183594,298.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,36258.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90511554479599,1.0,0.0,0.0,3.723366022109986,3.723390579223633,9.250489938494866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.5322265625,0.0,1618.3065185546875,1895.4371337890625,0.0,3451.22021484375,0.9218539595603944,1.0,0.0,3.0,1.0,0.0
12405660,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4025573730469,0.7952762246131897,0.2784793078899383,0.2531555891036987,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.9990000128746032,0.6273935437202454,0.5311837196350098,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.8890387415885925,0.3942082524299621,0.2769163250923157,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.8456407189369202,0.3380685150623321,0.3225680291652679,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.7414396405220032,0.2247505486011505,1.0239224433898926,284.40191650390625,284.95001220703125,297.5321044921875,292.09326171875,297.277099609375,297.1988220214844,284.3993835449219,1.0,0.5440713763237,0.2374381422996521,0.2374381422996521,1.0,1.0,-2.8909945487976074,0.4188213050365448,2.47217321395874,-0.2590227425098419,0.9041438102722168,0.9041438102722168,0.0,133.96463012695312,125.0,51341.671875,0.0,2038.70654296875,1.0,279.4578857421875,282.775390625,295.12164306640625,298.4777526855469,293.1499938964844,293.1499938964844,279.1499938964844,36572.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131865501403807,1.0,0.0,0.0,3.703059196472168,3.7030839920043945,9.149863444690708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.12109375,0.0,1597.34814453125,1895.4371337890625,0.0,3526.15234375,0.9175114631652832,1.0,0.0,3.0,1.0,0.0
12405720,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4025573730469,0.7952762246131897,0.2784793078899383,0.2531555891036987,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.9990000128746032,0.6273935437202454,0.5311837196350098,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40203857421875,0.8890387415885925,0.3942082524299621,0.2769163250923157,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4022521972656,0.8456407189369202,0.3380685150623321,0.3225680291652679,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.40301513671875,0.7414396405220032,0.2247505486011505,1.0239224433898926,284.40191650390625,284.95001220703125,297.5321044921875,292.09326171875,297.277099609375,297.1988220214844,284.3993835449219,1.0,0.5440713763237,0.2374381422996521,0.2374381422996521,1.0,1.0,-2.8909945487976074,0.4188213050365448,2.47217321395874,-0.2590227425098419,0.9041438102722168,0.9041438102722168,0.0,133.96463012695312,125.0,51341.671875,0.0,2038.70654296875,1.0,279.4578857421875,282.775390625,295.12164306640625,298.4777526855469,293.1499938964844,293.1499938964844,279.1499938964844,36572.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131865501403807,1.0,0.0,0.0,3.703059196472168,3.7030839920043945,9.149863444690708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.12109375,0.0,1597.34814453125,1895.4371337890625,0.0,3526.15234375,0.9175114631652832,1.0,0.0,3.0,1.0,0.0
12405780,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.7957960367202759,0.2765640616416931,0.2514115869998932,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951904296875,0.9990000128746032,0.6254807114601135,0.5265210866928101,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.8919733166694641,0.3945413529872894,0.2771354913711548,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.846863329410553,0.3366236388683319,0.3211865127086639,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.741887629032135,0.2232167869806289,1.0168938636779783,284.19537353515625,284.95001220703125,297.5145263671875,292.0881042480469,297.2592163085937,297.1807861328125,284.1937561035156,1.0,0.540806233882904,0.2397098988294601,0.2397098988294601,1.0,1.0,-2.8734304904937744,0.4204543828964233,2.4529762268066406,-0.2535731196403503,0.8923735618591309,0.8923735618591309,0.0,131.9205780029297,128.0,52154.82421875,0.0,1999.6282958984373,1.0,279.1581115722656,282.5572814941406,295.1090393066406,298.5146484375,293.1499938964844,293.1499938964844,279.45001220703125,36915.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196425676345824,1.0,0.0,0.0,3.669921636581421,3.669945955276489,8.986836519397912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.6884765625,0.0,1562.333740234375,1895.4371337890625,0.0,3585.859375,0.910332202911377,1.0,0.0,3.0,1.0,0.0
12405840,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958312988281,0.7957960367202759,0.2765640616416931,0.2514115869998932,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1951904296875,0.9990000128746032,0.6254807114601135,0.5265210866928101,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.8919733166694641,0.3945413529872894,0.2771354913711548,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1955871582031,0.846863329410553,0.3366236388683319,0.3211865127086639,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961669921875,0.741887629032135,0.2232167869806289,1.0168938636779783,284.19537353515625,284.95001220703125,297.5145263671875,292.0881042480469,297.2592163085937,297.1807861328125,284.1937561035156,1.0,0.540806233882904,0.2397098988294601,0.2397098988294601,1.0,1.0,-2.8734304904937744,0.4204543828964233,2.4529762268066406,-0.2535731196403503,0.8923735618591309,0.8923735618591309,0.0,131.9205780029297,128.0,52154.82421875,0.0,1999.6282958984373,1.0,279.1581115722656,282.5572814941406,295.1090393066406,298.5146484375,293.1499938964844,293.1499938964844,279.45001220703125,36915.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196425676345824,1.0,0.0,0.0,3.669921636581421,3.669945955276489,8.986836519397912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.6884765625,0.0,1562.333740234375,1895.4371337890625,0.0,3585.859375,0.910332202911377,1.0,0.0,3.0,1.0,0.0
12405900,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.7953872084617615,0.2760640680789947,0.250700980424881,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244934082031,0.9990000128746032,0.6249477863311768,0.5258194804191589,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231506347656,0.892637312412262,0.3951858580112457,0.2773667871952057,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8467456102371216,0.3362629115581512,0.3206190168857574,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.7414937615394592,0.2227010428905487,1.013818621635437,284.323486328125,284.95001220703125,297.505859375,292.0856018066406,297.2540588378906,297.1766052246094,284.332275390625,1.0,0.539828896522522,0.2408457696437835,0.2408457696437835,1.0,1.0,-2.867626428604126,0.421922355890274,2.4457039833068848,-0.2508514821529388,0.8894057869911194,0.8894057869911194,0.0,131.4842071533203,128.0,50913.87890625,0.0,1987.972412109375,1.0,279.40142822265625,282.7146301269531,295.03912353515625,298.26873779296875,293.1499938964844,293.1499938964844,279.45001220703125,36903.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114222526550292,1.0,0.0,0.0,3.652428388595581,3.6524527072906494,8.901367323232989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.30615234375,0.0,1542.6373291015625,1895.4371337890625,0.0,3509.7978515625,0.9064809679985046,1.0,0.0,3.0,1.0,0.0
12405960,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.7956689596176147,0.2760460078716278,0.2504992187023163,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3778686523437,0.9990000128746032,0.6250191330909729,0.5248544812202454,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775939941406,0.8939170241355896,0.3963349461555481,0.2780153155326843,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.8471486568450928,0.3363402187824249,0.3205071687698364,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37677001953125,0.7415712475776672,0.2225154191255569,1.0122959613800049,284.3776550292969,284.95001220703125,297.49725341796875,292.0831604003906,297.2529602050781,297.17779541015625,284.3795471191406,1.0,0.5393049716949463,0.2420926243066787,0.2420926243066787,1.0,1.0,-2.86503267288208,0.424361914396286,2.440670728683472,-0.247903823852539,0.8861734867095947,0.8861734867095947,0.0,131.10409545898438,131.0,50634.53125,0.0,1981.864013671875,1.0,279.4425354003906,282.7664489746094,295.0349426269531,298.2734680175781,293.1499938964844,293.1499938964844,279.75,36865.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90617436170578,1.0,0.0,0.0,3.636756896972656,3.6367809772491455,8.825144277579966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.607421875,0.0,1524.9361572265625,1895.4371337890625,0.0,3461.067138671875,0.9029282331466676,1.0,0.0,3.0,1.0,0.0
12406020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.7969422340393066,0.2767865061759949,0.2509239614009857,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.9990000128746032,0.6263998746871948,0.52330082654953,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.8970038294792175,0.3994578719139099,0.2799876034259796,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8484991788864136,0.337306261062622,0.3211507797241211,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7423228621482849,0.2228156924247741,1.0125668048858645,284.5867614746094,284.95001220703125,297.480224609375,292.07843017578125,297.25714111328125,297.1884155273437,284.5891418457031,1.0,0.5394465327262878,0.2445863187313079,0.2445863187313079,1.0,1.0,-2.8671364784240723,0.4309418201446533,2.436194658279419,-0.2419502884149551,0.8830111026763916,0.8830111026763916,0.0,130.7473907470703,134.0,49233.2109375,0.0,1983.5213623046875,1.0,279.7413635253906,282.9958801269531,295.02423095703125,298.1572570800781,293.1499938964844,293.1499938964844,280.04998779296875,36673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924462199211121,1.0,0.0,0.0,3.610799789428711,3.610823392868042,8.699615818841266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.14208984375,0.0,1494.9798583984375,1895.4371337890625,0.0,3333.07666015625,0.8970144391059875,1.0,0.0,3.0,1.0,0.0
12406080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.7969422340393066,0.2767865061759949,0.2509239614009857,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870361328125,0.9990000128746032,0.6263998746871948,0.52330082654953,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867004394531,0.8970038294792175,0.3994578719139099,0.2799876034259796,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.8484991788864136,0.337306261062622,0.3211507797241211,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7423228621482849,0.2228156924247741,1.0125668048858645,284.5867614746094,284.95001220703125,297.480224609375,292.07843017578125,297.25714111328125,297.1884155273437,284.5891418457031,1.0,0.5394465327262878,0.2445863187313079,0.2445863187313079,1.0,1.0,-2.8671364784240723,0.4309418201446533,2.436194658279419,-0.2419502884149551,0.8830111026763916,0.8830111026763916,0.0,130.7473907470703,134.0,49233.2109375,0.0,1983.5213623046875,1.0,279.7413635253906,282.9958801269531,295.02423095703125,298.1572570800781,293.1499938964844,293.1499938964844,280.04998779296875,36673.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924462199211121,1.0,0.0,0.0,3.610799789428711,3.610823392868042,8.699615818841266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.14208984375,0.0,1494.9798583984375,1895.4371337890625,0.0,3333.07666015625,0.8970144391059875,1.0,0.0,3.0,1.0,0.0
12406140,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.798356294631958,0.2781145870685577,0.2519967555999756,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.6288504600524902,0.5228298306465149,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9000410437583923,0.4032205045223236,0.2825006544589996,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8499405980110168,0.3389579057693481,0.3225600123405456,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.7433295845985413,0.2237311452627182,1.016029953956604,284.7998962402344,284.95001220703125,297.4634094238281,292.07391357421875,297.26593017578125,297.2050170898437,284.8023986816406,1.0,0.5409305095672607,0.2470800280570984,0.2470800280570984,1.0,1.0,-2.8767311573028564,0.4392878413200378,2.437443256378174,-0.2359231263399124,0.8827222585678101,0.8827222585678101,0.0,130.99974060058594,137.0,47967.578125,0.0,2000.4349365234373,1.0,280.0411682128906,283.2261047363281,295.02740478515625,298.0771484375,293.1499938964844,293.1499938964844,280.3500061035156,36409.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880674421787262,1.0,0.0,0.0,3.59466552734375,3.594689130783081,8.622044447292865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.171875,0.0,1475.48828125,1895.4371337890625,0.0,3222.90087890625,0.8932336568832397,1.0,0.0,3.0,1.0,0.0
12406200,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.798356294631958,0.2781145870685577,0.2519967555999756,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.9990000128746032,0.6288504600524902,0.5228298306465149,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.9000410437583923,0.4032205045223236,0.2825006544589996,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8499405980110168,0.3389579057693481,0.3225600123405456,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987976074219,0.7433295845985413,0.2237311452627182,1.016029953956604,284.7998962402344,284.95001220703125,297.4634094238281,292.07391357421875,297.26593017578125,297.2050170898437,284.8023986816406,1.0,0.5409305095672607,0.2470800280570984,0.2470800280570984,1.0,1.0,-2.8767311573028564,0.4392878413200378,2.437443256378174,-0.2359231263399124,0.8827222585678101,0.8827222585678101,0.0,130.99974060058594,137.0,47967.578125,0.0,2000.4349365234373,1.0,280.0411682128906,283.2261047363281,295.02740478515625,298.0771484375,293.1499938964844,293.1499938964844,280.3500061035156,36409.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880674421787262,1.0,0.0,0.0,3.59466552734375,3.594689130783081,8.622044447292865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.171875,0.0,1475.48828125,1895.4371337890625,0.0,3222.90087890625,0.8932336568832397,1.0,0.0,3.0,1.0,0.0
12406260,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7994592189788818,0.2797755599021911,0.2534237504005432,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6318368911743164,0.5236784815788269,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9026140570640564,0.4073596596717834,0.2853198051452636,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8510735034942627,0.3410190641880035,0.3244208395481109,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.744206428527832,0.2250297963619232,1.0214966535568235,285.0124206542969,284.95001220703125,297.44683837890625,292.0695495605469,297.2766418457031,297.2241516113281,285.0148620605469,1.0,0.5434646606445312,0.2491988390684127,0.2491988390684127,1.0,1.0,-2.8916590213775635,0.4480445981025696,2.44361424446106,-0.2306917160749435,0.8852633833885193,0.8852633833885193,0.0,131.84091186523438,140.0,46817.41796875,0.0,2029.18310546875,1.0,280.341064453125,283.4538879394531,295.0301818847656,298.0072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36106.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703848719596863,1.0,0.0,0.0,3.589827537536621,3.589850902557373,8.598851763963467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1103515625,0.0,1468.0335693359375,1895.4371337890625,0.0,3126.421142578125,0.8919402360916138,1.0,0.0,3.0,1.0,0.0
12406320,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7994592189788818,0.2797755599021911,0.2534237504005432,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.6318368911743164,0.5236784815788269,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9026140570640564,0.4073596596717834,0.2853198051452636,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8510735034942627,0.3410190641880035,0.3244208395481109,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.744206428527832,0.2250297963619232,1.0214966535568235,285.0124206542969,284.95001220703125,297.44683837890625,292.0695495605469,297.2766418457031,297.2241516113281,285.0148620605469,1.0,0.5434646606445312,0.2491988390684127,0.2491988390684127,1.0,1.0,-2.8916590213775635,0.4480445981025696,2.44361424446106,-0.2306917160749435,0.8852633833885193,0.8852633833885193,0.0,131.84091186523438,140.0,46817.41796875,0.0,2029.18310546875,1.0,280.341064453125,283.4538879394531,295.0301818847656,298.0072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36106.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703848719596863,1.0,0.0,0.0,3.589827537536621,3.589850902557373,8.598851763963467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.1103515625,0.0,1468.0335693359375,1895.4371337890625,0.0,3126.421142578125,0.8919402360916138,1.0,0.0,3.0,1.0,0.0
12406380,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8001865148544312,0.2816636860370636,0.2550848424434662,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.9990000128746032,0.6350610852241516,0.5257149338722229,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.904709815979004,0.4117632210254669,0.2883470952510834,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.8518315553665161,0.3433579206466675,0.3265807926654815,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7448501586914062,0.2265823930501938,1.0282831192016602,285.22271728515625,284.95001220703125,297.4304504394531,292.0653381347656,297.2879333496094,297.24395751953125,285.2250061035156,1.0,0.5468047857284546,0.2513176500797272,0.2513176500797272,1.0,1.0,-2.910493850708008,0.4577721059322357,2.45272183418274,-0.2253754884004593,0.8905913829803467,0.8905913829803467,0.0,133.18019104003906,143.0,45763.359375,0.0,2067.219970703125,1.0,280.6412658691406,283.6783752441406,295.03076171875,297.94171142578125,293.1499938964844,293.1499938964844,280.95001220703125,35791.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610371947288513,1.0,0.0,0.0,3.596791505813598,3.5968151092529297,8.632246704110003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.267578125,0.0,1473.234130859375,1895.4371337890625,0.0,3038.733154296875,0.8932698369026184,1.0,0.0,3.0,1.0,0.0
12406440,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.8001865148544312,0.2816636860370636,0.2550848424434662,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.9990000128746032,0.6350610852241516,0.5257149338722229,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.904709815979004,0.4117632210254669,0.2883470952510834,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2224426269531,0.8518315553665161,0.3433579206466675,0.3265807926654815,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.7448501586914062,0.2265823930501938,1.0282831192016602,285.22271728515625,284.95001220703125,297.4304504394531,292.0653381347656,297.2879333496094,297.24395751953125,285.2250061035156,1.0,0.5468047857284546,0.2513176500797272,0.2513176500797272,1.0,1.0,-2.910493850708008,0.4577721059322357,2.45272183418274,-0.2253754884004593,0.8905913829803467,0.8905913829803467,0.0,133.18019104003906,143.0,45763.359375,0.0,2067.219970703125,1.0,280.6412658691406,283.6783752441406,295.03076171875,297.94171142578125,293.1499938964844,293.1499938964844,280.95001220703125,35791.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610371947288513,1.0,0.0,0.0,3.596791505813598,3.5968151092529297,8.632246704110003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.267578125,0.0,1473.234130859375,1895.4371337890625,0.0,3038.733154296875,0.8932698369026184,1.0,0.0,3.0,1.0,0.0
12406500,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36749267578125,0.8003489375114441,0.2826660573482513,0.2559511363506317,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.9990000128746032,0.6366913318634033,0.5271881222724915,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.9055248498916626,0.4140291512012481,0.2898922860622406,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.8520181179046631,0.3445947766304016,0.3277177512645721,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.745029628276825,0.2274193912744522,1.0319513082504272,285.3700561523437,284.95001220703125,297.4223022460937,292.06329345703125,297.29302978515625,297.2530822753906,285.3795471191406,1.0,0.5487102270126343,0.2523770630359649,0.2523770630359649,1.0,1.0,-2.920938730239868,0.4629155695438385,2.4580230712890625,-0.222668319940567,0.894813060760498,0.894813060760498,0.0,134.02342224121094,143.0,44779.28125,0.0,2089.00537109375,1.0,280.8971862792969,283.8468322753906,295.0078125,297.81170654296875,293.1499938964844,293.1499938964844,280.95001220703125,35622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544656038284302,1.0,0.0,0.0,3.604478359222412,3.604501962661743,8.669182420817378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.86181640625,0.0,1480.3193359375,1895.4371337890625,0.0,2977.11328125,0.8949001431465149,1.0,0.0,3.0,1.0,0.0
