time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.800620436668396,0.2837540209293365,0.256935179233551,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.9990000128746032,0.6383816599845886,0.5286915898323059,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.9064303040504456,0.4163782298564911,0.2915341556072235,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42919921875,0.852277934551239,0.3459091484546661,0.3289620280265808,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.7452813386917114,0.22831891477108,1.0360013246536257,285.4294738769531,284.95001220703125,297.4142150878906,292.061279296875,297.2984313964844,297.2626647949219,285.4315490722656,1.0,0.5507587194442749,0.2532970309257507,0.2532970309257507,1.0,1.0,-2.9322657585144043,0.4679608345031738,2.4643049240112305,-0.2202658504247665,0.898648738861084,0.898648738861084,0.0,134.91415405273438,146.0,44783.2890625,0.0,2112.673828125,1.0,280.9417419433594,283.8988952636719,295.0297546386719,297.8797607421875,293.1499938964844,293.1499938964844,281.25,35481.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523058295249939,1.0,0.0,0.0,3.615355253219605,3.615378856658936,8.721581821191648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.13916015625,0.0,1491.1231689453125,1895.4371337890625,0.0,2956.872314453125,0.8971952199935913,1.0,0.0,3.0,1.0,0.0
12406620,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8008991479873657,0.2860327661037445,0.2589706182479858,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.9990000128746032,0.6417323350906372,0.5323390364646912,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.9078686237335204,0.4211148917675018,0.2948372960090637,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.8525249361991882,0.3486390113830566,0.3315279483795166,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.7455800175666809,0.2302064448595047,1.0444709062576294,285.63201904296875,284.95001220703125,297.39813232421875,292.05731201171875,297.30828857421875,297.280517578125,285.6340026855469,1.0,0.5551811456680298,0.2551369071006775,0.2551369071006775,1.0,1.0,-2.9563326835632324,0.4784164130687713,2.4779162406921387,-0.215410903096199,0.9093840718269348,0.9093840718269348,0.0,136.94642639160156,149.0,43869.37109375,0.0,2164.2138671875,1.0,281.2415771484375,284.1151123046875,295.0286865234375,297.8216857910156,293.1499938964844,293.1499938964844,280.95001220703125,35193.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440699577331543,1.0,0.0,0.0,3.644724369049072,3.6447482109069824,8.863855214258365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.9580078125,0.0,1521.2789306640625,1895.4371337890625,0.0,2879.763427734375,0.9035632014274596,1.0,0.0,3.0,1.0,0.0
12406680,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315002441406,0.8008991479873657,0.2860327661037445,0.2589706182479858,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.9990000128746032,0.6417323350906372,0.5323390364646912,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6319885253906,0.9078686237335204,0.4211148917675018,0.2948372960090637,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.8525249361991882,0.3486390113830566,0.3315279483795166,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.7455800175666809,0.2302064448595047,1.0444709062576294,285.63201904296875,284.95001220703125,297.39813232421875,292.05731201171875,297.30828857421875,297.280517578125,285.6340026855469,1.0,0.5551811456680298,0.2551369071006775,0.2551369071006775,1.0,1.0,-2.9563326835632324,0.4784164130687713,2.4779162406921387,-0.215410903096199,0.9093840718269348,0.9093840718269348,0.0,136.94642639160156,149.0,43869.37109375,0.0,2164.2138671875,1.0,281.2415771484375,284.1151123046875,295.0286865234375,297.8216857910156,293.1499938964844,293.1499938964844,280.95001220703125,35193.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440699577331543,1.0,0.0,0.0,3.644724369049072,3.6447482109069824,8.863855214258365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.9580078125,0.0,1521.2789306640625,1895.4371337890625,0.0,2879.763427734375,0.9035632014274596,1.0,0.0,3.0,1.0,0.0
12406740,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7991319298744202,0.2869637608528137,0.2602989375591278,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.9990000128746032,0.6429304480552673,0.5385280847549438,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9069860577583312,0.4243094623088836,0.2974648773670196,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8509793281555176,0.3502648472785949,0.3335059583187103,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.7443518042564392,0.2313287705183029,1.051113486289978,285.46875,284.95001220703125,297.38214111328125,292.0534362792969,297.3047790527344,297.2809753417969,285.4677429199219,1.0,0.5597838759422302,0.2569768130779266,0.2569768130779266,1.0,1.0,-2.978898286819458,0.488610029220581,2.490288257598877,-0.2103683054447174,0.9149890542030334,0.9149890542030334,0.0,139.6669158935547,152.0,45518.22265625,0.0,2217.35986328125,1.0,280.9577331542969,283.92236328125,295.1106872558594,298.0707092285156,293.1499938964844,293.1499938964844,280.6499938964844,35260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597530722618103,1.0,0.0,0.0,3.673022985458374,3.6730470657348633,9.00203303899616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.30859375,0.0,1553.3626708984375,1895.4371337890625,0.0,3026.68896484375,0.9099161624908448,1.0,0.0,3.0,1.0,0.0
12406800,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7991319298744202,0.2869637608528137,0.2602989375591278,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.9990000128746032,0.6429304480552673,0.5385280847549438,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687805175781,0.9069860577583312,0.4243094623088836,0.2974648773670196,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8509793281555176,0.3502648472785949,0.3335059583187103,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.7443518042564392,0.2313287705183029,1.051113486289978,285.46875,284.95001220703125,297.38214111328125,292.0534362792969,297.3047790527344,297.2809753417969,285.4677429199219,1.0,0.5597838759422302,0.2569768130779266,0.2569768130779266,1.0,1.0,-2.978898286819458,0.488610029220581,2.490288257598877,-0.2103683054447174,0.9149890542030334,0.9149890542030334,0.0,139.6669158935547,152.0,45518.22265625,0.0,2217.35986328125,1.0,280.9577331542969,283.92236328125,295.1106872558594,298.0707092285156,293.1499938964844,293.1499938964844,280.6499938964844,35260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597530722618103,1.0,0.0,0.0,3.673022985458374,3.6730470657348633,9.00203303899616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.30859375,0.0,1553.3626708984375,1895.4371337890625,0.0,3026.68896484375,0.9099161624908448,1.0,0.0,3.0,1.0,0.0
12406860,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7942429780960083,0.2865565419197082,0.2602794766426086,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9990000128746032,0.6410666108131409,0.5482035279273987,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.902940571308136,0.4261271357536316,0.2989964187145233,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8467130661010742,0.350652128458023,0.334227591753006,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7406798601150513,0.2314765006303787,1.053272008895874,285.28277587890625,284.95001220703125,297.36627197265625,292.04962158203125,297.2891845703125,297.2655029296875,285.2816467285156,1.0,0.5641043186187744,0.2586254775524139,0.2586254775524139,1.0,1.0,-2.995816230773926,0.4970422089099884,2.49877405166626,-0.2057861238718032,0.917891561985016,0.917891561985016,0.0,143.19508361816406,140.0,47160.66796875,0.0,2265.284912109375,1.0,280.657958984375,283.7113647460937,295.1167907714844,298.1964416503906,293.1499938964844,293.1499938964844,280.3500061035156,35429.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763492107391357,1.0,0.0,0.0,3.694839477539064,3.694863796234131,9.109288612307864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.912109375,0.0,1579.31103515625,1895.4371337890625,0.0,3182.358154296875,0.9149138331413268,1.0,0.0,3.0,1.0,0.0
12406920,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831420898437,0.7942429780960083,0.2865565419197082,0.2602794766426086,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826538085937,0.9990000128746032,0.6410666108131409,0.5482035279273987,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.902940571308136,0.4261271357536316,0.2989964187145233,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.8467130661010742,0.350652128458023,0.334227591753006,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7406798601150513,0.2314765006303787,1.053272008895874,285.28277587890625,284.95001220703125,297.36627197265625,292.04962158203125,297.2891845703125,297.2655029296875,285.2816467285156,1.0,0.5641043186187744,0.2586254775524139,0.2586254775524139,1.0,1.0,-2.995816230773926,0.4970422089099884,2.49877405166626,-0.2057861238718032,0.917891561985016,0.917891561985016,0.0,143.19508361816406,140.0,47160.66796875,0.0,2265.284912109375,1.0,280.657958984375,283.7113647460937,295.1167907714844,298.1964416503906,293.1499938964844,293.1499938964844,280.3500061035156,35429.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763492107391357,1.0,0.0,0.0,3.694839477539064,3.694863796234131,9.109288612307864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.912109375,0.0,1579.31103515625,1895.4371337890625,0.0,3182.358154296875,0.9149138331413268,1.0,0.0,3.0,1.0,0.0
12406980,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7941510081291199,0.2854832410812378,0.2594272196292877,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6377871632575989,0.5465929508209229,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.904761016368866,0.4272043704986572,0.2998465597629547,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8473445177078247,0.3502810597419739,0.334023118019104,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.740968644618988,0.2309357970952987,1.051487922668457,285.0816345214844,284.95001220703125,297.3504333496094,292.0458374023437,297.2699279785156,297.2452392578125,285.0794677734375,1.0,0.5626757144927979,0.2602741122245788,0.2602741122245788,1.0,1.0,-2.991516590118408,0.5003458857536316,2.491170644760132,-0.2011134624481201,0.9180302023887634,0.9180302023887634,0.0,142.5635986328125,128.0,48540.72265625,0.0,2254.351318359375,1.0,280.3578186035156,283.489990234375,295.1019287109375,298.2759704589844,293.1499938964844,293.1499938964844,280.04998779296875,35652.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901227116584778,1.0,0.0,0.0,3.708510637283325,3.7085351943969727,9.176822572953824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.1376953125,0.0,1596.6046142578125,1895.4371337890625,0.0,3311.35546875,0.9181227087974548,1.0,0.0,3.0,1.0,0.0
12407040,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7941510081291199,0.2854832410812378,0.2594272196292877,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6377871632575989,0.5465929508209229,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.904761016368866,0.4272043704986572,0.2998465597629547,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8473445177078247,0.3502810597419739,0.334023118019104,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.740968644618988,0.2309357970952987,1.051487922668457,285.0816345214844,284.95001220703125,297.3504333496094,292.0458374023437,297.2699279785156,297.2452392578125,285.0794677734375,1.0,0.5626757144927979,0.2602741122245788,0.2602741122245788,1.0,1.0,-2.991516590118408,0.5003458857536316,2.491170644760132,-0.2011134624481201,0.9180302023887634,0.9180302023887634,0.0,142.5635986328125,128.0,48540.72265625,0.0,2254.351318359375,1.0,280.3578186035156,283.489990234375,295.1019287109375,298.2759704589844,293.1499938964844,293.1499938964844,280.04998779296875,35652.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901227116584778,1.0,0.0,0.0,3.708510637283325,3.7085351943969727,9.176822572953824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.1376953125,0.0,1596.6046142578125,1895.4371337890625,0.0,3311.35546875,0.9181227087974548,1.0,0.0,3.0,1.0,0.0
12407100,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7957881093025208,0.2848080098628998,0.2588427662849426,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.6364749670028687,0.54209965467453,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9077364206314088,0.4275604784488678,0.300122857093811,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8493280410766602,0.349907636642456,0.3337001204490661,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7424604892730713,0.2304886877536773,1.049561619758606,284.9281921386719,284.95001220703125,297.3425598144531,292.0439758300781,297.2607116699219,297.23565673828125,284.9185791015625,1.0,0.5604478120803833,0.2610984444618225,0.2610984444618225,1.0,1.0,-2.9830477237701416,0.5004591941833496,2.482588529586792,-0.1989511102437973,0.9164016842842102,0.9164016842842102,0.0,140.90426635742188,128.0,49620.8984375,0.0,2230.865234375,1.0,280.099853515625,283.3143310546875,295.1146545410156,298.4071655273437,293.1499938964844,293.1499938964844,280.04998779296875,35794.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979330658912659,1.0,0.0,0.0,3.71188235282898,3.711906909942627,9.193517485073244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.2666015625,0.0,1601.5489501953125,1895.4371337890625,0.0,3384.3095703125,0.9189395904541016,1.0,0.0,3.0,1.0,0.0
12407160,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7981192469596863,0.284018874168396,0.2580864727497101,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.6354937553405762,0.5359282493591309,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9117069840431212,0.4277772307395935,0.3002392649650574,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8520475029945374,0.3493995070457458,0.3331863582134247,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7445400357246399,0.2299259752035141,1.046877384185791,284.8634948730469,284.95001220703125,297.33465576171875,292.0421142578125,297.2511901855469,297.2255859375,284.8608093261719,1.0,0.5573872923851013,0.2620173692703247,0.2620173692703247,1.0,1.0,-2.9710209369659424,0.4999271333217621,2.4710938930511475,-0.1966227740049362,0.9151341319084167,0.9151341319084167,0.0,138.62530517578125,131.0,49634.03125,0.0,2198.122314453125,1.0,280.0574035644531,283.2571716308594,295.0843200683594,298.3309936523437,293.1499938964844,293.1499938964844,279.75,35920.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009003639221193,1.0,0.0,0.0,3.7123098373413086,3.712334394454956,9.195634902425808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.13134765625,0.0,1603.00048828125,1895.4371337890625,0.0,3411.9755859375,0.919150173664093,1.0,0.0,3.0,1.0,0.0
12407220,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.7986177802085876,0.2823225557804107,0.2565662562847137,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.9990000128746032,0.6338653564453125,0.5318025946617126,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.9145848155021667,0.4280374646186828,0.3004298508167267,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.853263258934021,0.3482061624526977,0.3320791125297546,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7450825572013855,0.2286572009325027,1.0412179231643677,284.64971923828125,284.95001220703125,297.31890869140625,292.0383605957031,297.2324523925781,297.2059020996094,284.6476745605469,1.0,0.5546596050262451,0.2638552188873291,0.2638552188873291,1.0,1.0,-2.9563114643096924,0.5011656880378723,2.455145835876465,-0.1921982616186142,0.9093782901763916,0.9093782901763916,0.0,136.822021484375,134.0,50663.23828125,0.0,2163.3720703125,1.0,279.7579345703125,283.0294494628906,295.0692749023437,298.3779296875,293.1499938964844,293.1499938964844,279.45001220703125,36214.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093378186225892,1.0,0.0,0.0,3.7051539421081534,3.7051784992218018,9.160217473436204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.95849609375,0.0,1597.0302734375,1895.4371337890625,0.0,3490.457275390625,0.9177426695823668,1.0,0.0,3.0,1.0,0.0
12407280,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.7986177802085876,0.2823225557804107,0.2565662562847137,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.9990000128746032,0.6338653564453125,0.5318025946617126,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6497497558594,0.9145848155021667,0.4280374646186828,0.3004298508167267,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.853263258934021,0.3482061624526977,0.3320791125297546,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506652832031,0.7450825572013855,0.2286572009325027,1.0412179231643677,284.64971923828125,284.95001220703125,297.31890869140625,292.0383605957031,297.2324523925781,297.2059020996094,284.6476745605469,1.0,0.5546596050262451,0.2638552188873291,0.2638552188873291,1.0,1.0,-2.9563114643096924,0.5011656880378723,2.455145835876465,-0.1921982616186142,0.9093782901763916,0.9093782901763916,0.0,136.822021484375,134.0,50663.23828125,0.0,2163.3720703125,1.0,279.7579345703125,283.0294494628906,295.0692749023437,298.3779296875,293.1499938964844,293.1499938964844,279.45001220703125,36214.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093378186225892,1.0,0.0,0.0,3.7051539421081534,3.7051784992218018,9.160217473436204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.95849609375,0.0,1597.0302734375,1895.4371337890625,0.0,3490.457275390625,0.9177426695823668,1.0,0.0,3.0,1.0,0.0
12407340,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.7964112162590027,0.2804925441741943,0.2549679279327392,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472961425781,0.9990000128746032,0.6312431693077087,0.5327682495117188,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4474792480469,0.9140623211860656,0.4281154274940491,0.300522118806839,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476623535156,0.8517192006111145,0.3468179702758789,0.3308274745941162,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482421875,0.7432569861412048,0.2272198647260666,1.0350217819213867,284.44744873046875,284.95001220703125,297.3031616210937,292.0346069335937,297.21405029296875,297.18670654296875,284.4458923339844,1.0,0.5534011125564575,0.2656930685043335,0.2656930685043335,1.0,1.0,-2.946704387664795,0.5036308169364929,2.443073511123657,-0.1875738948583603,0.9010081887245178,0.9010081887245178,0.0,136.6947479248047,137.0,51684.1015625,0.0,2146.108154296875,1.0,279.4580383300781,282.8115539550781,295.060546875,298.4312744140625,293.1499938964844,293.1499938964844,279.1499938964844,36522.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168003797531128,1.0,0.0,0.0,3.686568021774292,3.68659234046936,9.068548365576136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.8828125,0.0,1578.18310546875,1895.4371337890625,0.0,3559.6015625,0.91378915309906,1.0,0.0,3.0,1.0,0.0
12407400,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.7964112162590027,0.2804925441741943,0.2549679279327392,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472961425781,0.9990000128746032,0.6312431693077087,0.5327682495117188,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4474792480469,0.9140623211860656,0.4281154274940491,0.300522118806839,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476623535156,0.8517192006111145,0.3468179702758789,0.3308274745941162,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482421875,0.7432569861412048,0.2272198647260666,1.0350217819213867,284.44744873046875,284.95001220703125,297.3031616210937,292.0346069335937,297.21405029296875,297.18670654296875,284.4458923339844,1.0,0.5534011125564575,0.2656930685043335,0.2656930685043335,1.0,1.0,-2.946704387664795,0.5036308169364929,2.443073511123657,-0.1875738948583603,0.9010081887245178,0.9010081887245178,0.0,136.6947479248047,137.0,51684.1015625,0.0,2146.108154296875,1.0,279.4580383300781,282.8115539550781,295.060546875,298.4312744140625,293.1499938964844,293.1499938964844,279.1499938964844,36522.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168003797531128,1.0,0.0,0.0,3.686568021774292,3.68659234046936,9.068548365576136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.8828125,0.0,1578.18310546875,1895.4371337890625,0.0,3559.6015625,0.91378915309906,1.0,0.0,3.0,1.0,0.0
12407460,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564392089844,0.7925255298614502,0.278573215007782,0.2533144354820251,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.9990000128746032,0.6272818446159363,0.5369089841842651,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.9114301800727844,0.428066998720169,0.300544261932373,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.8484743237495422,0.3452955186367035,0.329472005367279,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2566833496094,0.7399619221687317,0.2256516367197036,1.0283721685409546,284.2560729980469,284.95001220703125,297.2873840332031,292.03082275390625,297.19683837890625,297.1690368652344,284.25494384765625,1.0,0.5531463623046875,0.2677174806594848,0.2677174806594848,1.0,1.0,-2.9400951862335205,0.5073018074035645,2.432793378829956,-0.1824196130037307,0.8901609778404236,0.8901609778404236,0.0,137.60348510742188,125.0,52673.5625,0.0,2139.271484375,1.0,279.1582336425781,282.6038818359375,295.05450439453125,298.4869384765625,293.1499938964844,293.1499938964844,279.45001220703125,36846.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238250851631165,1.0,0.0,0.0,3.655912160873413,3.6559362411499023,8.91835554739373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.65625,0.0,1546.101806640625,1895.4371337890625,0.0,3624.416259765625,0.907157063484192,1.0,0.0,3.0,1.0,0.0
12407520,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2564392089844,0.7925255298614502,0.278573215007782,0.2533144354820251,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2559509277344,0.9990000128746032,0.6272818446159363,0.5369089841842651,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.256103515625,0.9114301800727844,0.428066998720169,0.300544261932373,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2562255859375,0.8484743237495422,0.3452955186367035,0.329472005367279,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2566833496094,0.7399619221687317,0.2256516367197036,1.0283721685409546,284.2560729980469,284.95001220703125,297.2873840332031,292.03082275390625,297.19683837890625,297.1690368652344,284.25494384765625,1.0,0.5531463623046875,0.2677174806594848,0.2677174806594848,1.0,1.0,-2.9400951862335205,0.5073018074035645,2.432793378829956,-0.1824196130037307,0.8901609778404236,0.8901609778404236,0.0,137.60348510742188,125.0,52673.5625,0.0,2139.271484375,1.0,279.1582336425781,282.6038818359375,295.05450439453125,298.4869384765625,293.1499938964844,293.1499938964844,279.45001220703125,36846.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238250851631165,1.0,0.0,0.0,3.655912160873413,3.6559362411499023,8.91835554739373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.65625,0.0,1546.101806640625,1895.4371337890625,0.0,3624.416259765625,0.907157063484192,1.0,0.0,3.0,1.0,0.0
12407580,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288635253906,0.7958369851112366,0.2779850363731384,0.2522892355918884,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293212890625,0.9990000128746032,0.6252149343490601,0.5282800197601318,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42919921875,0.9177290797233582,0.4295310378074646,0.3011327981948852,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290466308594,0.8522047400474548,0.3448896408081054,0.3286186456680298,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286193847656,0.7424985766410828,0.2248296290636062,1.0229724645614624,284.42919921875,284.95001220703125,297.27154541015625,292.0269775390625,297.1906433105469,297.1656799316406,284.43023681640625,1.0,0.5483603477478027,0.2697418928146362,0.2697418928146362,1.0,1.0,-2.921696424484253,0.508010745048523,2.4136855602264404,-0.1772594302892685,0.8846266865730286,0.8846266865730286,0.0,134.39727783203125,128.0,51057.90625,0.0,2091.828857421875,1.0,279.44195556640625,282.8048095703125,294.98248291015625,298.24969482421875,293.1499938964844,293.1499938964844,279.75,36791.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111841320991516,1.0,0.0,0.0,3.625627279281616,3.6256511211395264,8.771211241764831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.02099609375,0.0,1512.10498046875,1895.4371337890625,0.0,3507.58984375,0.900390625,1.0,0.0,3.0,1.0,0.0
12407640,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288635253906,0.7958369851112366,0.2779850363731384,0.2522892355918884,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293212890625,0.9990000128746032,0.6252149343490601,0.5282800197601318,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42919921875,0.9177290797233582,0.4295310378074646,0.3011327981948852,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4290466308594,0.8522047400474548,0.3448896408081054,0.3286186456680298,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286193847656,0.7424985766410828,0.2248296290636062,1.0229724645614624,284.42919921875,284.95001220703125,297.27154541015625,292.0269775390625,297.1906433105469,297.1656799316406,284.43023681640625,1.0,0.5483603477478027,0.2697418928146362,0.2697418928146362,1.0,1.0,-2.921696424484253,0.508010745048523,2.4136855602264404,-0.1772594302892685,0.8846266865730286,0.8846266865730286,0.0,134.39727783203125,128.0,51057.90625,0.0,2091.828857421875,1.0,279.44195556640625,282.8048095703125,294.98248291015625,298.24969482421875,293.1499938964844,293.1499938964844,279.75,36791.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111841320991516,1.0,0.0,0.0,3.625627279281616,3.6256511211395264,8.771211241764831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.02099609375,0.0,1512.10498046875,1895.4371337890625,0.0,3507.58984375,0.900390625,1.0,0.0,3.0,1.0,0.0
12407700,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7978948354721069,0.2781837582588196,0.2522710263729095,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.9990000128746032,0.6256844401359558,0.5242817401885986,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.9212748408317566,0.4308118820190429,0.3018534779548645,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.8543584942817688,0.3451698124408722,0.328677624464035,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658569335937,0.7440636157989502,0.2248131334781646,1.0220504999160769,284.5701904296875,284.95001220703125,297.2635803222656,292.0250244140625,297.1916198730469,297.1693725585937,284.5791320800781,1.0,0.5471288561820984,0.2707541286945343,0.2707541286945343,1.0,1.0,-2.9166805744171143,0.5094140768051147,2.40726637840271,-0.1749102771282196,0.8834468126296997,0.8834468126296997,0.0,133.05459594726562,128.0,49794.98046875,0.0,2076.665283203125,1.0,279.6977233886719,282.97271728515625,294.9498596191406,298.07763671875,293.1499938964844,293.1499938964844,279.75,36698.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020500779151917,1.0,0.0,0.0,3.612607479095459,3.612631320953369,8.70832934651844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.06298828125,0.0,1497.13671875,1895.4371337890625,0.0,3422.6865234375,0.8974667191505432,1.0,0.0,3.0,1.0,0.0
12407760,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7998619079589844,0.2786202728748321,0.2525586187839508,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.9990000128746032,0.626710832118988,0.5211250185966492,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6255798339844,0.9246145486831664,0.4323619604110718,0.3028428256511688,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.8563656210899353,0.3457054793834686,0.3290578722953796,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6247253417969,0.7455697059631348,0.2250268757343292,1.0224236249923706,284.6255798339844,284.95001220703125,297.255615234375,292.0230712890625,297.1941833496094,297.1751708984375,284.6273803710937,1.0,0.5464311838150024,0.2717187106609344,0.2717187106609344,1.0,1.0,-2.915320634841919,0.5116146802902222,2.4037060737609863,-0.172475516796112,0.8818817138671875,0.8818817138671875,0.0,132.11244201660156,131.0,49536.8046875,0.0,2069.677490234375,1.0,279.7418212890625,283.0250549316406,294.9676513671875,298.1216125488281,293.1499938964844,293.1499938964844,280.04998779296875,36609.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972694277763367,1.0,0.0,0.0,3.602088928222656,3.6021127700805664,8.657693228997232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.732421875,0.0,1485.01416015625,1895.4371337890625,0.0,3378.118408203125,0.8950232863426208,1.0,0.0,3.0,1.0,0.0
12407820,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.803112804889679,0.2798520028591156,0.2535074651241302,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9990000128746032,0.6296324133872986,0.5169268846511841,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.930288016796112,0.4358947575092315,0.3051568567752838,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.859692394733429,0.3472072780132293,0.3302876949310303,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.748172402381897,0.2258787155151367,1.025379657745361,284.8282775878906,284.95001220703125,297.2396240234375,292.01904296875,297.20220947265625,297.1905517578125,284.8303527832031,1.0,0.5464199185371399,0.2736479043960571,0.2736479043960571,1.0,1.0,-2.919219732284546,0.5176869630813599,2.401532888412476,-0.1674270778894424,0.881896436214447,0.881896436214447,0.0,131.10182189941406,134.0,48186.640625,0.0,2071.187744140625,1.0,280.0411071777344,283.2470092773437,294.9697265625,298.0341186523437,293.1499938964844,293.1499938964844,280.3500061035156,36355.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849413394927979,1.0,0.0,0.0,3.587984800338745,3.588008165359497,8.590025686316949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.18505859375,0.0,1467.8785400390625,1895.4371337890625,0.0,3262.869140625,0.8917032480239868,1.0,0.0,3.0,1.0,0.0
12407880,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.803112804889679,0.2798520028591156,0.2535074651241302,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.9990000128746032,0.6296324133872986,0.5169268846511841,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.930288016796112,0.4358947575092315,0.3051568567752838,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.859692394733429,0.3472072780132293,0.3302876949310303,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.748172402381897,0.2258787155151367,1.025379657745361,284.8282775878906,284.95001220703125,297.2396240234375,292.01904296875,297.20220947265625,297.1905517578125,284.8303527832031,1.0,0.5464199185371399,0.2736479043960571,0.2736479043960571,1.0,1.0,-2.919219732284546,0.5176869630813599,2.401532888412476,-0.1674270778894424,0.881896436214447,0.881896436214447,0.0,131.10182189941406,134.0,48186.640625,0.0,2071.187744140625,1.0,280.0411071777344,283.2470092773437,294.9697265625,298.0341186523437,293.1499938964844,293.1499938964844,280.3500061035156,36355.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849413394927979,1.0,0.0,0.0,3.587984800338745,3.588008165359497,8.590025686316949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.18505859375,0.0,1467.8785400390625,1895.4371337890625,0.0,3262.869140625,0.8917032480239868,1.0,0.0,3.0,1.0,0.0
12407940,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8054866194725037,0.2814233899116516,0.2548242211341858,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6331338286399841,0.5151477456092834,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9346843957901,0.4398559927940368,0.3078203797340393,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8621224164962769,0.3491178750991821,0.3319778144359588,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7501868009567261,0.227129727602005,1.0304847955703735,285.033203125,284.95001220703125,297.2234802246094,292.014892578125,297.21270751953125,297.209228515625,285.03533935546875,1.0,0.5478878021240234,0.2755770981311798,0.2755770981311798,1.0,1.0,-2.9300286769866943,0.5255562663078308,2.4044723510742188,-0.1621484756469726,0.884661853313446,0.884661853313446,0.0,131.05224609375,137.0,46970.41015625,0.0,2089.1806640625,1.0,280.34100341796875,283.4687194824219,294.97247314453125,297.9593811035156,293.1499938964844,293.1499938964844,280.6499938964844,36063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740383386611938,1.0,0.0,0.0,3.5847861766815186,3.5848095417022705,8.574717185183545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.69580078125,0.0,1462.2864990234375,1895.4371337890625,0.0,3160.688720703125,0.8907827138900757,1.0,0.0,3.0,1.0,0.0
12408000,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8054866194725037,0.2814233899116516,0.2548242211341858,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6331338286399841,0.5151477456092834,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9346843957901,0.4398559927940368,0.3078203797340393,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8621224164962769,0.3491178750991821,0.3319778144359588,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7501868009567261,0.227129727602005,1.0304847955703735,285.033203125,284.95001220703125,297.2234802246094,292.014892578125,297.21270751953125,297.209228515625,285.03533935546875,1.0,0.5478878021240234,0.2755770981311798,0.2755770981311798,1.0,1.0,-2.9300286769866943,0.5255562663078308,2.4044723510742188,-0.1621484756469726,0.884661853313446,0.884661853313446,0.0,131.05224609375,137.0,46970.41015625,0.0,2089.1806640625,1.0,280.34100341796875,283.4687194824219,294.97247314453125,297.9593811035156,293.1499938964844,293.1499938964844,280.6499938964844,36063.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740383386611938,1.0,0.0,0.0,3.5847861766815186,3.5848095417022705,8.574717185183545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.69580078125,0.0,1462.2864990234375,1895.4371337890625,0.0,3160.688720703125,0.8907827138900757,1.0,0.0,3.0,1.0,0.0
12408060,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8070757389068604,0.2832519710063934,0.2564053535461426,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9990000128746032,0.6368134021759033,0.5153431296348572,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.937951683998108,0.4441323280334472,0.3107336759567261,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8637319803237915,0.3513097167015075,0.333977997303009,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7516091465950012,0.2286376953125,1.0369752645492554,285.23760986328125,284.95001220703125,297.2071838378906,292.0106201171875,297.22412109375,297.2290954589844,285.2396545410156,1.0,0.5504664778709412,0.2772193253040313,0.2772193253040313,1.0,1.0,-2.945868968963623,0.534031331539154,2.411837577819824,-0.1574055552482605,0.8901475667953491,0.8901475667953491,0.0,131.7588653564453,140.0,45865.10546875,0.0,2119.690673828125,1.0,280.6412048339844,283.6885070800781,294.973388671875,297.8906555175781,293.1499938964844,293.1499938964844,280.95001220703125,35757.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641662001609802,1.0,0.0,0.0,3.593026638031006,3.593050003051758,8.614184707766981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.0810546875,0.0,1468.9185791015625,1895.4371337890625,0.0,3068.083740234375,0.8924036026000977,1.0,0.0,3.0,1.0,0.0
12408120,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8070757389068604,0.2832519710063934,0.2564053535461426,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.9990000128746032,0.6368134021759033,0.5153431296348572,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.937951683998108,0.4441323280334472,0.3107336759567261,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8637319803237915,0.3513097167015075,0.333977997303009,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.7516091465950012,0.2286376953125,1.0369752645492554,285.23760986328125,284.95001220703125,297.2071838378906,292.0106201171875,297.22412109375,297.2290954589844,285.2396545410156,1.0,0.5504664778709412,0.2772193253040313,0.2772193253040313,1.0,1.0,-2.945868968963623,0.534031331539154,2.411837577819824,-0.1574055552482605,0.8901475667953491,0.8901475667953491,0.0,131.7588653564453,140.0,45865.10546875,0.0,2119.690673828125,1.0,280.6412048339844,283.6885070800781,294.973388671875,297.8906555175781,293.1499938964844,293.1499938964844,280.95001220703125,35757.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641662001609802,1.0,0.0,0.0,3.593026638031006,3.593050003051758,8.614184707766981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.0810546875,0.0,1468.9185791015625,1895.4371337890625,0.0,3068.083740234375,0.8924036026000977,1.0,0.0,3.0,1.0,0.0
12408180,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.808064877986908,0.2852809131145477,0.2581932246685028,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9990000128746032,0.6405045390129089,0.5170458555221558,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9403544068336488,0.4486706554889679,0.3138475716114044,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8646996021270752,0.3537209331989288,0.3362126052379608,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7525448799133301,0.2303286343812942,1.0444273948669434,285.4399108886719,284.95001220703125,297.19073486328125,292.00616455078125,297.23583984375,297.2494812011719,285.44189453125,1.0,0.5538758635520935,0.2788615822792053,0.2788615822792053,1.0,1.0,-2.9654502868652344,0.543507993221283,2.4219424724578857,-0.1525110751390457,0.8983172178268433,0.8983172178268433,0.0,133.04226684570312,143.0,44853.52734375,0.0,2159.889404296875,1.0,280.9413452148437,283.90545654296875,294.97296142578125,297.8268737792969,293.1499938964844,293.1499938964844,281.25,35456.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550547361373901,1.0,0.0,0.0,3.612556219100952,3.612579584121704,8.708081509212207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4599609375,0.0,1487.8839111328125,1895.4371337890625,0.0,2982.635498046875,0.8965514898300171,1.0,0.0,3.0,1.0,0.0
12408240,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.808064877986908,0.2852809131145477,0.2581932246685028,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.9990000128746032,0.6405045390129089,0.5170458555221558,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9403544068336488,0.4486706554889679,0.3138475716114044,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8646996021270752,0.3537209331989288,0.3362126052379608,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43902587890625,0.7525448799133301,0.2303286343812942,1.0444273948669434,285.4399108886719,284.95001220703125,297.19073486328125,292.00616455078125,297.23583984375,297.2494812011719,285.44189453125,1.0,0.5538758635520935,0.2788615822792053,0.2788615822792053,1.0,1.0,-2.9654502868652344,0.543507993221283,2.4219424724578857,-0.1525110751390457,0.8983172178268433,0.8983172178268433,0.0,133.04226684570312,143.0,44853.52734375,0.0,2159.889404296875,1.0,280.9413452148437,283.90545654296875,294.97296142578125,297.8268737792969,293.1499938964844,293.1499938964844,281.25,35456.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550547361373901,1.0,0.0,0.0,3.612556219100952,3.612579584121704,8.708081509212207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.4599609375,0.0,1487.8839111328125,1895.4371337890625,0.0,2982.635498046875,0.8965514898300171,1.0,0.0,3.0,1.0,0.0
12408300,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.8083094358444214,0.2863413989543915,0.2591148018836975,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.9990000128746032,0.6423144936561584,0.5184211730957031,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5842590332031,0.9412145614624025,0.4510106742382049,0.3154371082782745,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58306884765625,0.864925742149353,0.3549804091453552,0.3373719751834869,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.752809464931488,0.2312196344137191,1.0483471155166626,285.58416748046875,284.95001220703125,297.18243408203125,292.0038757324219,297.2414245605469,297.2593078613281,285.5932006835937,1.0,0.5558195114135742,0.2796827256679535,0.2796827256679535,1.0,1.0,-2.9762275218963623,0.5485275983810425,2.4276998043060303,-0.1500036716461181,0.9039376378059388,0.9039376378059388,0.0,133.87351989746094,143.0,43881.39453125,0.0,2182.852294921875,1.0,281.1976928710937,284.07098388671875,294.9492492675781,297.6976318359375,293.1499938964844,293.1499938964844,281.25,35299.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485440015792847,1.0,0.0,0.0,3.626189231872559,3.6262128353118896,8.773930630923132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.00732421875,0.0,1501.6328125,1895.4371337890625,0.0,2921.63525390625,0.8995215892791748,1.0,0.0,3.0,1.0,0.0
12408360,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.8086380362510681,0.2874756455421448,0.2601444125175476,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.9990000128746032,0.644157350063324,0.5198464393615723,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.9421526789665222,0.4534418880939483,0.3171332478523254,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.8652099967002869,0.3563113510608673,0.3386337161064148,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.7531307339668274,0.2321664988994598,1.0526189804077148,285.64031982421875,284.95001220703125,297.174072265625,292.00152587890625,297.24725341796875,297.26953125,285.64215087890625,1.0,0.5579073429107666,0.2803618013858795,0.2803618013858795,1.0,1.0,-2.9878690242767334,0.5534292459487915,2.4344398975372314,-0.1478165388107299,0.9091458320617676,0.9091458320617676,0.0,134.75750732421875,146.0,43914.0703125,0.0,2207.757568359375,1.0,281.2419128417969,284.1202087402344,294.9711303710937,297.7666931152344,293.1499938964844,293.1499938964844,280.95001220703125,35173.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465076088905334,1.0,0.0,0.0,3.6426823139190674,3.6427061557769775,8.853925805851759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.9013671875,0.0,1518.86962890625,1895.4371337890625,0.0,2902.571533203125,0.903090238571167,1.0,0.0,3.0,1.0,0.0
