time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8069993257522583,0.2883136868476867,0.2613859176635742,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9990000128746032,0.6456803679466248,0.525501012802124,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.9412878155708312,0.4567101597785949,0.3198101818561554,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8636501431465149,0.3577805757522583,0.3404638171195984,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.7519738674163818,0.2332391440868377,1.0590097904205322,285.4760131835937,284.95001220703125,297.1571960449219,291.9967041015625,297.24542236328125,297.2724609375,285.4749450683594,1.0,0.5622307658195496,0.2817199826240539,0.2817199826240539,1.0,1.0,-3.009267091751098,0.562731146812439,2.446536064147949,-0.1433967351913452,0.9148381948471068,0.9148381948471068,0.0,137.2466583251953,149.0,45562.1484375,0.0,2258.4208984375,1.0,280.957763671875,283.926513671875,295.0533142089844,298.0154724121094,293.1499938964844,293.1499938964844,280.6499938964844,35244.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620705604553223,1.0,0.0,0.0,3.6715567111968994,3.6715807914733887,8.994846325549588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.923828125,0.0,1551.5972900390625,1895.4371337890625,0.0,3048.42578125,0.9095762372016908,1.0,0.0,3.0,1.0,0.0
12408480,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8069993257522583,0.2883136868476867,0.2613859176635742,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47589111328125,0.9990000128746032,0.6456803679466248,0.525501012802124,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.9412878155708312,0.4567101597785949,0.3198101818561554,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47613525390625,0.8636501431465149,0.3577805757522583,0.3404638171195984,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765625,0.7519738674163818,0.2332391440868377,1.0590097904205322,285.4760131835937,284.95001220703125,297.1571960449219,291.9967041015625,297.24542236328125,297.2724609375,285.4749450683594,1.0,0.5622307658195496,0.2817199826240539,0.2817199826240539,1.0,1.0,-3.009267091751098,0.562731146812439,2.446536064147949,-0.1433967351913452,0.9148381948471068,0.9148381948471068,0.0,137.2466583251953,149.0,45562.1484375,0.0,2258.4208984375,1.0,280.957763671875,283.926513671875,295.0533142089844,298.0154724121094,293.1499938964844,293.1499938964844,280.6499938964844,35244.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620705604553223,1.0,0.0,0.0,3.6715567111968994,3.6715807914733887,8.994846325549588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.923828125,0.0,1551.5972900390625,1895.4371337890625,0.0,3048.42578125,0.9095762372016908,1.0,0.0,3.0,1.0,0.0
12408540,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.8019920587539673,0.2878100574016571,0.2612754702568054,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9990000128746032,0.6441258788108826,0.5349436402320862,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.9366410374641418,0.4585974812507629,0.3213832676410675,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8590476512908936,0.3579954802989959,0.3410209119319916,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7481281161308289,0.2333381474018097,1.0609207153320312,285.28955078125,284.95001220703125,297.1401062011719,291.9916381835937,297.2308654785156,297.2587585449219,285.28839111328125,1.0,0.5663498044013977,0.283078134059906,0.283078134059906,1.0,1.0,-3.025350570678711,0.5706901550292969,2.454660415649414,-0.1390917301177978,0.9178271889686584,0.9178271889686584,0.0,140.61260986328125,152.0,47203.84765625,0.0,2304.6416015625,1.0,280.657958984375,283.71502685546875,295.0588684082031,298.1407470703125,293.1499938964844,293.1499938964844,280.3500061035156,35416.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87868332862854,1.0,0.0,0.0,3.693860054016113,3.6938843727111816,9.10445862700726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5029296875,0.0,1578.0986328125,1895.4371337890625,0.0,3204.240234375,0.9146850109100342,1.0,0.0,3.0,1.0,0.0
12408600,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.8019920587539673,0.2878100574016571,0.2612754702568054,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9990000128746032,0.6441258788108826,0.5349436402320862,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.9366410374641418,0.4585974812507629,0.3213832676410675,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8590476512908936,0.3579954802989959,0.3410209119319916,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7481281161308289,0.2333381474018097,1.0609207153320312,285.28955078125,284.95001220703125,297.1401062011719,291.9916381835937,297.2308654785156,297.2587585449219,285.28839111328125,1.0,0.5663498044013977,0.283078134059906,0.283078134059906,1.0,1.0,-3.025350570678711,0.5706901550292969,2.454660415649414,-0.1390917301177978,0.9178271889686584,0.9178271889686584,0.0,140.61260986328125,152.0,47203.84765625,0.0,2304.6416015625,1.0,280.657958984375,283.71502685546875,295.0588684082031,298.1407470703125,293.1499938964844,293.1499938964844,280.3500061035156,35416.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87868332862854,1.0,0.0,0.0,3.693860054016113,3.6938843727111816,9.10445862700726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5029296875,0.0,1578.0986328125,1895.4371337890625,0.0,3204.240234375,0.9146850109100342,1.0,0.0,3.0,1.0,0.0
12408660,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7955824136734009,0.2866864502429962,0.2604971826076507,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.6401038765907288,0.5459755063056946,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.9304233193397522,0.4598330557346344,0.3224255442619324,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8531777262687683,0.3575010001659393,0.3408240079879761,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7430581450462341,0.2328080832958221,1.0597776174545288,285.10137939453125,284.95001220703125,297.1227111816406,291.986328125,297.2119445800781,297.2393493652344,285.1002197265625,1.0,0.5701097846031189,0.2843180894851684,0.2843180894851684,1.0,1.0,-3.0373244285583496,0.5772882103919983,2.460036277770996,-0.1352094709873199,0.9182886481285096,0.9182886481285096,0.0,144.31661987304688,155.0,48765.515625,0.0,2345.55029296875,1.0,280.3578186035156,283.5036315917969,295.044189453125,298.22637939453125,293.1499938964844,293.1499938964844,280.04998779296875,35631.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892749011516571,1.0,0.0,0.0,3.70819354057312,3.708218097686768,9.175253126159078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.47119140625,0.0,1596.082763671875,1895.4371337890625,0.0,3335.90673828125,0.9180402159690856,1.0,0.0,3.0,1.0,0.0
12408720,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7955824136734009,0.2866864502429962,0.2604971826076507,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.6401038765907288,0.5459755063056946,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.9304233193397522,0.4598330557346344,0.3224255442619324,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8531777262687683,0.3575010001659393,0.3408240079879761,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.7430581450462341,0.2328080832958221,1.0597776174545288,285.10137939453125,284.95001220703125,297.1227111816406,291.986328125,297.2119445800781,297.2393493652344,285.1002197265625,1.0,0.5701097846031189,0.2843180894851684,0.2843180894851684,1.0,1.0,-3.0373244285583496,0.5772882103919983,2.460036277770996,-0.1352094709873199,0.9182886481285096,0.9182886481285096,0.0,144.31661987304688,155.0,48765.515625,0.0,2345.55029296875,1.0,280.3578186035156,283.5036315917969,295.044189453125,298.22637939453125,293.1499938964844,293.1499938964844,280.04998779296875,35631.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892749011516571,1.0,0.0,0.0,3.70819354057312,3.708218097686768,9.175253126159078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.47119140625,0.0,1596.082763671875,1895.4371337890625,0.0,3335.90673828125,0.9180402159690856,1.0,0.0,3.0,1.0,0.0
12408780,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7887597680091858,0.2852616608142853,0.2594095468521118,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.634231448173523,0.5575131773948669,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.923708438873291,0.4606841802597046,0.3231739699840545,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8469337224960327,0.3565809428691864,0.3401806056499481,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7375112175941467,0.2318305075168609,1.0565118789672852,284.9130859375,284.95001220703125,297.10504150390625,291.9807434082031,297.1939697265625,297.22125244140625,284.9119567871094,1.0,0.5734813213348389,0.2855580151081085,0.2855580151081085,1.0,1.0,-3.0460915565490723,0.5830543041229248,2.4630372524261475,-0.1314222514629364,0.9162343740463256,0.9162343740463256,0.0,148.10057067871094,143.0,50227.64453125,0.0,2381.258544921875,1.0,280.0577392578125,283.2928771972656,295.02935791015625,298.30291748046875,293.1499938964844,293.1499938964844,279.75,35871.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048081636428832,1.0,0.0,0.0,3.7136616706848153,3.713686227798462,9.202332762470178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.71435546875,0.0,1604.1759033203125,1895.4371337890625,0.0,3448.360595703125,0.9194247722625732,1.0,0.0,3.0,1.0,0.0
12408840,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7887597680091858,0.2852616608142853,0.2594095468521118,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9990000128746032,0.634231448173523,0.5575131773948669,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.923708438873291,0.4606841802597046,0.3231739699840545,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8469337224960327,0.3565809428691864,0.3401806056499481,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7375112175941467,0.2318305075168609,1.0565118789672852,284.9130859375,284.95001220703125,297.10504150390625,291.9807434082031,297.1939697265625,297.22125244140625,284.9119567871094,1.0,0.5734813213348389,0.2855580151081085,0.2855580151081085,1.0,1.0,-3.0460915565490723,0.5830543041229248,2.4630372524261475,-0.1314222514629364,0.9162343740463256,0.9162343740463256,0.0,148.10057067871094,143.0,50227.64453125,0.0,2381.258544921875,1.0,280.0577392578125,283.2928771972656,295.02935791015625,298.30291748046875,293.1499938964844,293.1499938964844,279.75,35871.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048081636428832,1.0,0.0,0.0,3.7136616706848153,3.713686227798462,9.202332762470178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.71435546875,0.0,1604.1759033203125,1895.4371337890625,0.0,3448.360595703125,0.9194247722625732,1.0,0.0,3.0,1.0,0.0
12408900,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7876362800598145,0.2844613492488861,0.2587637305259704,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9990000128746032,0.6309717893600464,0.5584420561790466,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76861572265625,0.9234256148338318,0.460997074842453,0.323457658290863,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8461115956306458,0.356003850698471,0.3397132456302643,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.7365944385528564,0.2311979532241821,1.054036021232605,284.7687072753906,284.95001220703125,297.0960693359375,291.97784423828125,297.1854858398437,297.2129821777344,284.76007080078125,1.0,0.5728700757026672,0.2861779928207397,0.2861779928207397,1.0,1.0,-3.0432546138763428,0.5840159058570862,2.4592387676239014,-0.1295419335365295,0.9136354923248292,0.9136354923248292,0.0,148.2710418701172,143.0,51356.8828125,0.0,2376.88916015625,1.0,279.7998352050781,283.12420654296875,295.04400634765625,298.4400634765625,293.1499938964844,293.1499938964844,279.75,36013.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123148918151855,1.0,0.0,0.0,3.712978601455689,3.713003158569336,9.198948305311204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.7763671875,0.0,1604.4722900390625,1895.4371337890625,0.0,3518.074462890625,0.9193317890167236,1.0,0.0,3.0,1.0,0.0
12408960,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110290527344,0.7877234220504761,0.2835603654384613,0.2579460144042969,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.9990000128746032,0.6280048489570618,0.5564977526664734,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.9248177409172058,0.4611863791942596,0.3235816061496734,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.8465384840965271,0.3553160727024078,0.3390655219554901,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7366795539855957,0.2304565161466598,1.050757646560669,284.7104187011719,284.95001220703125,297.0870361328125,291.9748840332031,297.1744689941406,297.2013244628906,284.708251953125,1.0,0.5711647868156433,0.2868440747261047,0.2868440747261047,1.0,1.0,-3.0353713035583496,0.5837566256523132,2.451614618301392,-0.1278602927923202,0.9114142060279846,0.9114142060279846,0.0,147.3604278564453,131.0,51380.37109375,0.0,2357.670654296875,1.0,279.7573547363281,283.0716247558594,295.0155029296875,298.3676452636719,293.1499938964844,293.1499938964844,279.45001220703125,36139.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152721762657166,1.0,0.0,0.0,3.70934009552002,3.709364652633667,9.180927804663952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.85595703125,0.0,1601.2559814453125,1895.4371337890625,0.0,3545.465087890625,0.9186317920684814,1.0,0.0,3.0,1.0,0.0
12409020,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.79095458984375,0.2816045582294464,0.2561379373073578,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928894042969,0.9990000128746032,0.6234920620918274,0.5460411906242371,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.9317725896835328,0.461355447769165,0.3236675858497619,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49346923828125,0.8504782319068909,0.353748619556427,0.3375419080257416,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942626953125,0.739351212978363,0.2288141399621963,1.0430971384048462,284.4931640625,284.95001220703125,297.0686950683594,291.9686889648437,297.15411376953125,297.1803283691406,284.4906311035156,1.0,0.5651102066040039,0.2881762385368347,0.2881762385368347,1.0,1.0,-3.009700059890747,0.5805836915969849,2.4291162490844727,-0.1249158829450607,0.903581976890564,0.903581976890564,0.0,143.1942138671875,119.0,52245.98046875,0.0,2289.571533203125,1.0,279.457275390625,282.841796875,294.9991149902344,298.4102783203125,293.1499938964844,293.1499938964844,279.1499938964844,36447.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236060976982116,1.0,0.0,0.0,3.69366717338562,3.693691730499268,9.103508773478096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.42822265625,0.0,1585.683349609375,1895.4371337890625,0.0,3622.399658203125,0.9153252243995668,1.0,0.0,3.0,1.0,0.0
12409080,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.79095458984375,0.2816045582294464,0.2561379373073578,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928894042969,0.9990000128746032,0.6234920620918274,0.5460411906242371,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.9317725896835328,0.461355447769165,0.3236675858497619,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49346923828125,0.8504782319068909,0.353748619556427,0.3375419080257416,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942626953125,0.739351212978363,0.2288141399621963,1.0430971384048462,284.4931640625,284.95001220703125,297.0686950683594,291.9686889648437,297.15411376953125,297.1803283691406,284.4906311035156,1.0,0.5651102066040039,0.2881762385368347,0.2881762385368347,1.0,1.0,-3.009700059890747,0.5805836915969849,2.4291162490844727,-0.1249158829450607,0.903581976890564,0.903581976890564,0.0,143.1942138671875,119.0,52245.98046875,0.0,2289.571533203125,1.0,279.457275390625,282.841796875,294.9991149902344,298.4102783203125,293.1499938964844,293.1499938964844,279.1499938964844,36447.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236060976982116,1.0,0.0,0.0,3.69366717338562,3.693691730499268,9.103508773478096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.42822265625,0.0,1585.683349609375,1895.4371337890625,0.0,3622.399658203125,0.9153252243995668,1.0,0.0,3.0,1.0,0.0
12409140,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2721862792969,0.797422468662262,0.2794638276100158,0.2540780305862427,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27117919921875,0.9990000128746032,0.6209898591041565,0.5289492607116699,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713928222656,0.9430667757987976,0.4612771272659302,0.3235120177268982,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2717590332031,0.8577943444252014,0.3519392907619476,0.3357034027576446,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2726745605469,0.7447971701622009,0.2270444333553314,1.0343756675720217,284.2714233398437,284.95001220703125,297.04998779296875,291.9621887207031,297.1353454589844,297.1615295410156,284.26861572265625,1.0,0.5563697218894958,0.2895084321498871,0.2895084321498871,1.0,1.0,-2.9738011360168457,0.5746131539344788,2.3991878032684326,-0.1224523112177848,0.8927534222602844,0.8927534222602844,0.0,136.7747039794922,122.0,52891.4609375,0.0,2193.1103515625,1.0,279.1581420898437,282.6112976074219,294.9826965332031,298.43817138671875,293.1499938964844,293.1499938964844,279.45001220703125,36793.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299471378326416,1.0,0.0,0.0,3.6651666164398193,3.665190935134888,8.963564255282108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.5146484375,0.0,1556.0718994140625,1895.4371337890625,0.0,3680.656494140625,0.9091827273368835,1.0,0.0,3.0,1.0,0.0
12409200,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2721862792969,0.797422468662262,0.2794638276100158,0.2540780305862427,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27117919921875,0.9990000128746032,0.6209898591041565,0.5289492607116699,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713928222656,0.9430667757987976,0.4612771272659302,0.3235120177268982,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2717590332031,0.8577943444252014,0.3519392907619476,0.3357034027576446,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2726745605469,0.7447971701622009,0.2270444333553314,1.0343756675720217,284.2714233398437,284.95001220703125,297.04998779296875,291.9621887207031,297.1353454589844,297.1615295410156,284.26861572265625,1.0,0.5563697218894958,0.2895084321498871,0.2895084321498871,1.0,1.0,-2.9738011360168457,0.5746131539344788,2.3991878032684326,-0.1224523112177848,0.8927534222602844,0.8927534222602844,0.0,136.7747039794922,122.0,52891.4609375,0.0,2193.1103515625,1.0,279.1581420898437,282.6112976074219,294.9826965332031,298.43817138671875,293.1499938964844,293.1499938964844,279.45001220703125,36793.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299471378326416,1.0,0.0,0.0,3.6651666164398193,3.665190935134888,8.963564255282108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.5146484375,0.0,1556.0718994140625,1895.4371337890625,0.0,3680.656494140625,0.9091827273368835,1.0,0.0,3.0,1.0,0.0
12409260,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4308776855469,0.8019793033599854,0.2787160277366638,0.2528577148914337,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.9990000128746032,0.6215791702270508,0.5177330374717712,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312744140625,0.9513117074966432,0.4628804922103882,0.3241300582885742,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310913085937,0.8629189729690552,0.3512988686561584,0.3345755934715271,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.7485195398330688,0.2261894792318344,1.0284738540649414,284.4312438964844,284.95001220703125,297.028076171875,291.9543762207031,297.1297302246094,297.1607666015625,284.4324645996094,1.0,0.551251232624054,0.2913545072078705,0.2913545072078705,1.0,1.0,-2.9511144161224365,0.5735028982162476,2.3776113986968994,-0.1186407580971717,0.8871108293533325,0.8871108293533325,0.0,132.67124938964844,140.0,51182.26171875,0.0,2133.01318359375,1.0,279.4420166015625,282.8034362792969,294.9039001464844,298.1793518066406,293.1499938964844,293.1499938964844,279.75,36765.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159713983535768,1.0,0.0,0.0,3.635828971862793,3.635852813720703,8.820641710372001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.0673828125,0.0,1523.1629638671875,1895.4371337890625,0.0,3551.934326171875,0.9026477336883544,1.0,0.0,3.0,1.0,0.0
12409320,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4308776855469,0.8019793033599854,0.2787160277366638,0.2528577148914337,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313659667969,0.9990000128746032,0.6215791702270508,0.5177330374717712,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4312744140625,0.9513117074966432,0.4628804922103882,0.3241300582885742,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310913085937,0.8629189729690552,0.3512988686561584,0.3345755934715271,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.7485195398330688,0.2261894792318344,1.0284738540649414,284.4312438964844,284.95001220703125,297.028076171875,291.9543762207031,297.1297302246094,297.1607666015625,284.4324645996094,1.0,0.551251232624054,0.2913545072078705,0.2913545072078705,1.0,1.0,-2.9511144161224365,0.5735028982162476,2.3776113986968994,-0.1186407580971717,0.8871108293533325,0.8871108293533325,0.0,132.67124938964844,140.0,51182.26171875,0.0,2133.01318359375,1.0,279.4420166015625,282.8034362792969,294.9039001464844,298.1793518066406,293.1499938964844,293.1499938964844,279.75,36765.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159713983535768,1.0,0.0,0.0,3.635828971862793,3.635852813720703,8.820641710372001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.0673828125,0.0,1523.1629638671875,1895.4371337890625,0.0,3551.934326171875,0.9026477336883544,1.0,0.0,3.0,1.0,0.0
12409380,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.7997408509254456,0.2793129682540893,0.2531933188438415,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.9990000128746032,0.6230491399765015,0.5226652026176453,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.9501779675483704,0.4660814106464386,0.3261572420597076,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.860588014125824,0.3520001769065857,0.3350110650062561,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.7463399171829224,0.2264564782381057,1.0287940502166748,284.6402893066406,284.95001220703125,297.0003662109375,291.9443359375,297.1343688964844,297.1752624511719,284.6431579589844,1.0,0.5542063117027283,0.2932005822658539,0.2932005822658539,1.0,1.0,-2.9607532024383545,0.5811635255813599,2.379589796066284,-0.1136707738041877,0.8846336603164673,0.8846336603164673,0.0,134.42068481445312,158.0,49837.97265625,0.0,2158.463623046875,1.0,279.7413635253906,283.0329895019531,294.888427734375,298.055419921875,293.1499938964844,293.1499938964844,280.04998779296875,36580.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018105268478394,1.0,0.0,0.0,3.613286018371582,3.613309860229492,8.711601253708068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.31884765625,0.0,1497.00537109375,1895.4371337890625,0.0,3420.455322265625,0.8975034952163696,1.0,0.0,3.0,1.0,0.0
12409440,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.7997408509254456,0.2793129682540893,0.2531933188438415,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.9990000128746032,0.6230491399765015,0.5226652026176453,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.9501779675483704,0.4660814106464386,0.3261572420597076,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.860588014125824,0.3520001769065857,0.3350110650062561,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390075683594,0.7463399171829224,0.2264564782381057,1.0287940502166748,284.6402893066406,284.95001220703125,297.0003662109375,291.9443359375,297.1343688964844,297.1752624511719,284.6431579589844,1.0,0.5542063117027283,0.2932005822658539,0.2932005822658539,1.0,1.0,-2.9607532024383545,0.5811635255813599,2.379589796066284,-0.1136707738041877,0.8846336603164673,0.8846336603164673,0.0,134.42068481445312,158.0,49837.97265625,0.0,2158.463623046875,1.0,279.7413635253906,283.0329895019531,294.888427734375,298.055419921875,293.1499938964844,293.1499938964844,280.04998779296875,36580.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018105268478394,1.0,0.0,0.0,3.613286018371582,3.613309860229492,8.711601253708068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.31884765625,0.0,1497.00537109375,1895.4371337890625,0.0,3420.455322265625,0.8975034952163696,1.0,0.0,3.0,1.0,0.0
12409500,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.7963119745254517,0.2798740267753601,0.2536792457103729,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9990000128746032,0.6231207251548767,0.5302678346633911,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9464954137802124,0.468007743358612,0.3274587392807007,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.8570095896720886,0.3526549339294433,0.3356014192104339,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.743341326713562,0.2268483936786651,1.030536413192749,284.7984924316406,284.95001220703125,296.98443603515625,291.93853759765625,297.1366577148437,297.1831359863281,284.8087158203125,1.0,0.5578848123550415,0.2941236197948456,0.2941236197948456,1.0,1.0,-2.9748356342315674,0.5875271558761597,2.387308359146118,-0.110678382217884,0.885152280330658,0.885152280330658,0.0,137.14442443847656,158.0,48806.1640625,0.0,2196.770751953125,1.0,279.99737548828125,283.21160888671875,294.8668212890625,297.9167175292969,293.1499938964844,293.1499938964844,280.04998779296875,36435.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938391208648682,1.0,0.0,0.0,3.605543613433838,3.605567216873169,8.67430685502768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.5244140625,0.0,1487.4866943359375,1895.4371337890625,0.0,3346.09130859375,0.8957164287567139,1.0,0.0,3.0,1.0,0.0
12409560,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7919554114341736,0.2805912494659424,0.2543919384479522,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.6226261258125305,0.5403242111206055,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9414473176002502,0.4701300263404846,0.3289775848388672,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8524782657623291,0.3534912168979645,0.336444079875946,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7395874261856079,0.2273827493190765,1.0332353115081787,284.8712158203125,284.95001220703125,296.9672241210937,291.9322509765625,297.139892578125,297.19268798828125,284.8746643066406,1.0,0.562747597694397,0.294810801744461,0.294810801744461,1.0,1.0,-2.99385666847229,0.5946537852287292,2.399202823638916,-0.1080439016222953,0.8853974342346191,0.8853974342346191,0.0,140.81858825683594,161.0,48811.12109375,0.0,2249.025634765625,1.0,280.0417175292969,283.2758483886719,294.88922119140625,297.9838256835937,293.1499938964844,293.1499938964844,280.3500061035156,36301.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907815217971802,1.0,0.0,0.0,3.6010727882385254,3.6010963916778564,8.652808674014523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.94970703125,0.0,1481.636474609375,1895.4371337890625,0.0,3317.515380859375,0.8945890069007874,1.0,0.0,3.0,1.0,0.0
12409620,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7867798209190369,0.2822162508964538,0.2559306621551513,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.6206246018409729,0.5540841221809387,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9358456134796144,0.4746343493461609,0.3321507573127746,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8471266627311707,0.3554192185401916,0.3383291661739349,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7351651787757874,0.2286267429590225,1.039268970489502,285.0967102050781,284.95001220703125,296.9289855957031,291.918212890625,297.1444396972656,297.2103271484375,285.0994567871094,1.0,0.5698893070220947,0.296185165643692,0.296185165643692,1.0,1.0,-3.025597095489502,0.6071475148200989,2.418449640274048,-0.1026741713285446,0.8891698718070984,0.8891698718070984,0.0,146.20465087890625,164.0,47841.859375,0.0,2333.7197265625,1.0,280.3411560058594,283.5119934082031,294.887939453125,297.9243469238281,293.1499938964844,293.1499938964844,280.6499938964844,35983.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824326395988464,1.0,0.0,0.0,3.600867509841919,3.60089111328125,8.651821872263099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.49951171875,0.0,1479.0650634765625,1895.4371337890625,0.0,3239.3740234375,0.8943175673484802,1.0,0.0,3.0,1.0,0.0
12409680,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7867798209190369,0.2822162508964538,0.2559306621551513,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.9990000128746032,0.6206246018409729,0.5540841221809387,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.9358456134796144,0.4746343493461609,0.3321507573127746,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8471266627311707,0.3554192185401916,0.3383291661739349,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7351651787757874,0.2286267429590225,1.039268970489502,285.0967102050781,284.95001220703125,296.9289855957031,291.918212890625,297.1444396972656,297.2103271484375,285.0994567871094,1.0,0.5698893070220947,0.296185165643692,0.296185165643692,1.0,1.0,-3.025597095489502,0.6071475148200989,2.418449640274048,-0.1026741713285446,0.8891698718070984,0.8891698718070984,0.0,146.20465087890625,164.0,47841.859375,0.0,2333.7197265625,1.0,280.3411560058594,283.5119934082031,294.887939453125,297.9243469238281,293.1499938964844,293.1499938964844,280.6499938964844,35983.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824326395988464,1.0,0.0,0.0,3.600867509841919,3.60089111328125,8.651821872263099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.49951171875,0.0,1479.0650634765625,1895.4371337890625,0.0,3239.3740234375,0.8943175673484802,1.0,0.0,3.0,1.0,0.0
12409740,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7834637761116028,0.2840630114078522,0.2576534748077392,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9990000128746032,0.6186826229095459,0.5647398233413696,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.9325807690620422,0.4793983697891235,0.3354988992214203,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8436784744262695,0.3576036989688873,0.3404504954814911,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.7323240041732788,0.2300550490617752,1.0460509061813354,285.3110656738281,284.95001220703125,296.88604736328125,291.90234375,297.1475524902344,297.2275085449219,285.3133850097656,1.0,0.5763620138168335,0.297559529542923,0.297559529542923,1.0,1.0,-3.055211067199707,0.6191364526748657,2.436074733734131,-0.0974469855427742,0.8957139849662781,0.8957139849662781,0.0,150.6676025390625,167.0,46879.57421875,0.0,2411.2900390625,1.0,280.6413879394531,283.7389221191406,294.8773803710937,297.8561096191406,293.1499938964844,293.1499938964844,280.95001220703125,35664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875098705291748,1.0,0.0,0.0,3.61259126663208,3.612614870071411,8.7082514710346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.96044921875,0.0,1489.4615478515625,1895.4371337890625,0.0,3170.632568359375,0.8967096209526062,1.0,0.0,3.0,1.0,0.0
12409800,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7834637761116028,0.2840630114078522,0.2576534748077392,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9990000128746032,0.6186826229095459,0.5647398233413696,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31109619140625,0.9325807690620422,0.4793983697891235,0.3354988992214203,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8436784744262695,0.3576036989688873,0.3404504954814911,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.7323240041732788,0.2300550490617752,1.0460509061813354,285.3110656738281,284.95001220703125,296.88604736328125,291.90234375,297.1475524902344,297.2275085449219,285.3133850097656,1.0,0.5763620138168335,0.297559529542923,0.297559529542923,1.0,1.0,-3.055211067199707,0.6191364526748657,2.436074733734131,-0.0974469855427742,0.8957139849662781,0.8957139849662781,0.0,150.6676025390625,167.0,46879.57421875,0.0,2411.2900390625,1.0,280.6413879394531,283.7389221191406,294.8773803710937,297.8561096191406,293.1499938964844,293.1499938964844,280.95001220703125,35664.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875098705291748,1.0,0.0,0.0,3.61259126663208,3.612614870071411,8.7082514710346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.96044921875,0.0,1489.4615478515625,1895.4371337890625,0.0,3170.632568359375,0.8967096209526062,1.0,0.0,3.0,1.0,0.0
12409860,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7812338471412659,0.2860694229602813,0.2595123052597046,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.9990000128746032,0.6170880794525146,0.5735803842544556,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.9307004809379578,0.4843780696392059,0.3389868438243866,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8413224816322327,0.3599714040756225,0.342739850282669,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7304073572158813,0.2316310256719589,1.053429126739502,285.5168762207031,284.95001220703125,296.8387451171875,291.8847961425781,297.14990234375,297.2450561523437,285.5188903808594,1.0,0.5823855996131897,0.298332542181015,0.298332542181015,1.0,1.0,-3.0838937759399414,0.6292818784713745,2.4546120166778564,-0.0938484519720077,0.9049442410469056,0.9049442410469056,0.0,154.60540771484375,170.0,45943.59375,0.0,2485.719482421875,1.0,280.9415283203125,283.9583740234375,294.8616638183594,297.78338623046875,293.1499938964844,293.1499938964844,280.6499938964844,35362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680443167686462,1.0,0.0,0.0,3.635648488998413,3.635672092437744,8.819765753287356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.548828125,0.0,1512.5081787109375,1895.4371337890625,0.0,3104.46435546875,0.9016512036323548,1.0,0.0,3.0,1.0,0.0
12409920,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7812338471412659,0.2860694229602813,0.2595123052597046,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.9990000128746032,0.6170880794525146,0.5735803842544556,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.9307004809379578,0.4843780696392059,0.3389868438243866,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.8413224816322327,0.3599714040756225,0.342739850282669,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7304073572158813,0.2316310256719589,1.053429126739502,285.5168762207031,284.95001220703125,296.8387451171875,291.8847961425781,297.14990234375,297.2450561523437,285.5188903808594,1.0,0.5823855996131897,0.298332542181015,0.298332542181015,1.0,1.0,-3.0838937759399414,0.6292818784713745,2.4546120166778564,-0.0938484519720077,0.9049442410469056,0.9049442410469056,0.0,154.60540771484375,170.0,45943.59375,0.0,2485.719482421875,1.0,280.9415283203125,283.9583740234375,294.8616638183594,297.78338623046875,293.1499938964844,293.1499938964844,280.6499938964844,35362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680443167686462,1.0,0.0,0.0,3.635648488998413,3.635672092437744,8.819765753287356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.548828125,0.0,1512.5081787109375,1895.4371337890625,0.0,3104.46435546875,0.9016512036323548,1.0,0.0,3.0,1.0,0.0
12409980,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.7775599360466003,0.2867057025432586,0.2606367170810699,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.6136854290962219,0.5820075273513794,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.9271175861358644,0.4877459704875946,0.3417995274066925,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8378008008003235,0.361183226108551,0.3444017171859741,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7274940609931946,0.2324222028255462,1.0589187145233154,285.3570861816406,284.95001220703125,296.7874755859375,291.8656311035156,297.1397399902344,297.2475280761719,285.3559265136719,1.0,0.5878735780715942,0.299105554819107,0.299105554819107,1.0,1.0,-3.1073877811431885,0.6379637718200684,2.46942400932312,-0.0902835354208946,0.9090865850448608,0.9090865850448608,0.0,158.9043426513672,173.0,47562.9453125,0.0,2553.290771484375,1.0,280.6578369140625,283.7685241699219,294.923583984375,298.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,35420.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837373852729797,1.0,0.0,0.0,3.657958030700684,3.6579818725585938,8.928340093916631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.95947265625,0.0,1537.69775390625,1895.4371337890625,0.0,3251.59521484375,0.9066525101661682,1.0,0.0,3.0,1.0,0.0
12410040,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.7775599360466003,0.2867057025432586,0.2606367170810699,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.6136854290962219,0.5820075273513794,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.9271175861358644,0.4877459704875946,0.3417995274066925,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8378008008003235,0.361183226108551,0.3444017171859741,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7274940609931946,0.2324222028255462,1.0589187145233154,285.3570861816406,284.95001220703125,296.7874755859375,291.8656311035156,297.1397399902344,297.2475280761719,285.3559265136719,1.0,0.5878735780715942,0.299105554819107,0.299105554819107,1.0,1.0,-3.1073877811431885,0.6379637718200684,2.46942400932312,-0.0902835354208946,0.9090865850448608,0.9090865850448608,0.0,158.9043426513672,173.0,47562.9453125,0.0,2553.290771484375,1.0,280.6578369140625,283.7685241699219,294.923583984375,298.0126647949219,293.1499938964844,293.1499938964844,280.3500061035156,35420.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837373852729797,1.0,0.0,0.0,3.657958030700684,3.6579818725585938,8.928340093916631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.95947265625,0.0,1537.69775390625,1895.4371337890625,0.0,3251.59521484375,0.9066525101661682,1.0,0.0,3.0,1.0,0.0
12410100,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.773004949092865,0.2864416837692261,0.2607079744338989,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.994263231754303,0.6113999485969543,0.5805352926254272,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.9218173027038574,0.48880335688591,0.3427849113941192,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.8334819078445435,0.3612470626831054,0.3447737693786621,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.7237808704376221,0.2323846668004989,1.060063123703003,285.2141418457031,284.95001220703125,296.7604675292969,291.8554992675781,297.1298522949219,297.2428894042969,285.2056579589844,1.0,0.5899092555046082,0.2994920611381531,0.2994920611381531,1.0,1.0,-3.108719825744629,0.6394293904304504,2.4692904949188232,-0.0888888612389564,0.9094696640968324,0.9094696640968324,0.0,162.2475128173828,173.0,48790.21875,0.0,2573.5771484375,1.0,280.40106201171875,283.6003112792969,294.9437561035156,298.1714782714844,293.1499938964844,293.1499938964844,280.3500061035156,35513.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942030072212219,1.0,0.0,0.0,3.666906118392944,3.6669301986694336,8.972074851953948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.6259765625,0.0,1548.401611328125,1895.4371337890625,0.0,3349.490478515625,0.9086810350418092,1.0,0.0,3.0,1.0,0.0
12410160,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7681587338447571,0.2858920693397522,0.260434478521347,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.9887763261795044,0.6091353297233582,0.5784986019134521,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562805175781,0.916279137134552,0.4895634651184082,0.3434769213199615,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.828940212726593,0.3610239326953888,0.3448013365268707,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.7197552919387817,0.2321055382490158,1.059892654418945,285.1563415527344,284.95001220703125,296.73260498046875,291.84503173828125,297.117919921875,297.2357788085937,285.15435791015625,1.0,0.5914981365203857,0.299922376871109,0.299922376871109,1.0,1.0,-3.1066038608551025,0.6400631666183472,2.466540575027466,-0.0876586958765983,0.910225510597229,0.910225510597229,0.0,165.55636596679688,176.0,48952.32421875,0.0,2587.013671875,1.0,280.3576965332031,283.5464172363281,294.90966796875,298.10797119140625,293.1499938964844,293.1499938964844,280.04998779296875,35601.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899718165397644,1.0,0.0,0.0,3.673540592193604,3.6735646724700928,9.004569392345729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.23828125,0.0,1556.51220703125,1895.4371337890625,0.0,3400.957275390625,0.910254955291748,1.0,0.0,3.0,1.0,0.0
12410220,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7593598961830139,0.2843495309352875,0.2594195902347564,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.978140115737915,0.6046018600463867,0.57452392578125,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9068163633346558,0.4906122088432312,0.3444937765598297,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8206631541252136,0.3600718975067138,0.344310849905014,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7120130062103271,0.2311082482337951,1.057253360748291,284.9478454589844,284.95001220703125,296.6744689941406,291.8230895996094,297.0912780761719,297.2187805175781,284.9456787109375,1.0,0.5937090516090393,0.3007830083370209,0.3007830083370209,1.0,1.0,-3.098069906234741,0.6401496529579163,2.4579203128814697,-0.0854295641183853,0.9085091352462769,0.9085091352462769,0.0,171.41749572753906,179.0,50176.4375,0.0,2601.470458984375,1.0,280.0579833984375,283.32049560546875,294.8741149902344,298.15362548828125,293.1499938964844,293.1499938964844,279.75,35840.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122962951660156,1.0,0.0,0.0,3.680246114730835,3.6802704334259033,9.037473205353308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.8642578125,0.0,1565.8759765625,1895.4371337890625,0.0,3517.902099609375,0.9119138717651368,1.0,0.0,3.0,1.0,0.0
