time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7593598961830139,0.2843495309352875,0.2594195902347564,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.978140115737915,0.6046018600463867,0.57452392578125,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9068163633346558,0.4906122088432312,0.3444937765598297,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8206631541252136,0.3600718975067138,0.344310849905014,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7120130062103271,0.2311082482337951,1.057253360748291,284.9478454589844,284.95001220703125,296.6744689941406,291.8230895996094,297.0912780761719,297.2187805175781,284.9456787109375,1.0,0.5937090516090393,0.3007830083370209,0.3007830083370209,1.0,1.0,-3.098069906234741,0.6401496529579163,2.4579203128814697,-0.0854295641183853,0.9085091352462769,0.9085091352462769,0.0,171.41749572753906,179.0,50176.4375,0.0,2601.470458984375,1.0,280.0579833984375,283.32049560546875,294.8741149902344,298.15362548828125,293.1499938964844,293.1499938964844,279.75,35840.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122962951660156,1.0,0.0,0.0,3.680246114730835,3.6802704334259033,9.037473205353308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.8642578125,0.0,1565.8759765625,1895.4371337890625,0.0,3517.902099609375,0.9119138717651368,1.0,0.0,3.0,1.0,0.0
12410340,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.7515540719032288,0.2824360728263855,0.2579886019229889,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9678067564964294,0.5998706221580505,0.5703741312026978,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.8991690874099731,0.4912347495555877,0.3451559543609619,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8130964040756226,0.3586458563804626,0.3432928919792175,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7044321298599243,0.2297047525644302,1.0524330139160156,284.7376708984375,284.95001220703125,296.61346435546875,291.7999572753906,297.0621643066406,297.19940185546875,284.7354736328125,1.0,0.5949234962463379,0.3016436398029327,0.3016436398029327,1.0,1.0,-3.0851399898529053,0.6390013098716736,2.446138620376587,-0.0834439396858215,0.9039707183837892,0.9039707183837892,0.0,176.47552490234375,182.0,51269.44140625,0.0,2603.090087890625,1.0,279.7581787109375,283.0948181152344,294.83953857421875,298.1881103515625,293.1499938964844,293.1499938964844,279.45001220703125,36116.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224736094474792,1.0,0.0,0.0,3.676716566085816,3.676740884780884,9.020146194416157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.20703125,0.0,1563.97509765625,1895.4371337890625,0.0,3611.968505859375,0.9113091230392456,1.0,0.0,3.0,1.0,0.0
12410400,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.7515540719032288,0.2824360728263855,0.2579886019229889,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9678067564964294,0.5998706221580505,0.5703741312026978,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73760986328125,0.8991690874099731,0.4912347495555877,0.3451559543609619,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379455566406,0.8130964040756226,0.3586458563804626,0.3432928919792175,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.7044321298599243,0.2297047525644302,1.0524330139160156,284.7376708984375,284.95001220703125,296.61346435546875,291.7999572753906,297.0621643066406,297.19940185546875,284.7354736328125,1.0,0.5949234962463379,0.3016436398029327,0.3016436398029327,1.0,1.0,-3.0851399898529053,0.6390013098716736,2.446138620376587,-0.0834439396858215,0.9039707183837892,0.9039707183837892,0.0,176.47552490234375,182.0,51269.44140625,0.0,2603.090087890625,1.0,279.7581787109375,283.0948181152344,294.83953857421875,298.1881103515625,293.1499938964844,293.1499938964844,279.45001220703125,36116.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224736094474792,1.0,0.0,0.0,3.676716566085816,3.676740884780884,9.020146194416157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.20703125,0.0,1563.97509765625,1895.4371337890625,0.0,3611.968505859375,0.9113091230392456,1.0,0.0,3.0,1.0,0.0
12410460,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291442871094,0.7445920705795288,0.2803328037261963,0.2563382089138031,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.957746684551239,0.5949186086654663,0.5659972429275513,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.8925387859344482,0.4915754795074463,0.3455886542797088,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.8059291839599609,0.3569088280200958,0.3419302701950073,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6973094940185547,0.228044182062149,1.0462284088134766,284.52850341796875,284.95001220703125,296.5499267578125,291.7757568359375,297.03179931640625,297.17919921875,284.5263977050781,1.0,0.5954431295394897,0.3029413223266601,0.3029413223266601,1.0,1.0,-3.06931734085083,0.6382284164428711,2.431088924407959,-0.0804312974214553,0.8966460227966309,0.8966460227966309,0.0,180.9153289794922,185.0,52242.2890625,0.0,2595.844482421875,1.0,279.458251953125,282.8716125488281,294.8078918457031,298.2181396484375,293.1499938964844,293.1499938964844,279.75,36422.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311571717262268,1.0,0.0,0.0,3.661875009536743,3.661899328231812,8.947471883402613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.9306640625,0.0,1549.58837890625,1895.4371337890625,0.0,3691.7431640625,0.9081958532333374,1.0,0.0,3.0,1.0,0.0
12410520,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291442871094,0.7445920705795288,0.2803328037261963,0.2563382089138031,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.957746684551239,0.5949186086654663,0.5659972429275513,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.8925387859344482,0.4915754795074463,0.3455886542797088,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.8059291839599609,0.3569088280200958,0.3419302701950073,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6973094940185547,0.228044182062149,1.0462284088134766,284.52850341796875,284.95001220703125,296.5499267578125,291.7757568359375,297.03179931640625,297.17919921875,284.5263977050781,1.0,0.5954431295394897,0.3029413223266601,0.3029413223266601,1.0,1.0,-3.06931734085083,0.6382284164428711,2.431088924407959,-0.0804312974214553,0.8966460227966309,0.8966460227966309,0.0,180.9153289794922,185.0,52242.2890625,0.0,2595.844482421875,1.0,279.458251953125,282.8716125488281,294.8078918457031,298.2181396484375,293.1499938964844,293.1499938964844,279.75,36422.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311571717262268,1.0,0.0,0.0,3.661875009536743,3.661899328231812,8.947471883402613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.9306640625,0.0,1549.58837890625,1895.4371337890625,0.0,3691.7431640625,0.9081958532333374,1.0,0.0,3.0,1.0,0.0
12410580,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7402400970458984,0.2795642912387848,0.2553622424602508,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.950560450553894,0.5917902588844299,0.5626115798950195,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.8889646530151367,0.4935925602912903,0.3466854989528656,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.8011614680290222,0.3562770485877991,0.3410851061344147,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.6925210356712341,0.2271472513675689,1.0415258407592771,284.6902160644531,284.95001220703125,296.4842529296875,291.7506103515625,297.013427734375,297.1752014160156,284.69140625,1.0,0.5958696007728577,0.3042389750480652,0.3042389750480652,1.0,1.0,-3.058706998825073,0.6389367580413818,2.4197702407836914,-0.0773640125989914,0.8944840431213379,0.8944840431213379,0.0,183.91799926757807,188.0,50716.98046875,0.0,2591.137451171875,1.0,279.7420654296875,283.0624084472656,294.7107849121094,297.9559326171875,293.1499938964844,293.1499938964844,280.04998779296875,36366.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193633198738098,1.0,0.0,0.0,3.647439479827881,3.64746356010437,8.877066193235805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.63525390625,0.0,1533.0621337890625,1895.4371337890625,0.0,3583.28173828125,0.9049649238586426,1.0,0.0,3.0,1.0,0.0
12410640,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7402400970458984,0.2795642912387848,0.2553622424602508,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.950560450553894,0.5917902588844299,0.5626115798950195,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.8889646530151367,0.4935925602912903,0.3466854989528656,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.8011614680290222,0.3562770485877991,0.3410851061344147,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895751953125,0.6925210356712341,0.2271472513675689,1.0415258407592771,284.6902160644531,284.95001220703125,296.4842529296875,291.7506103515625,297.013427734375,297.1752014160156,284.69140625,1.0,0.5958696007728577,0.3042389750480652,0.3042389750480652,1.0,1.0,-3.058706998825073,0.6389367580413818,2.4197702407836914,-0.0773640125989914,0.8944840431213379,0.8944840431213379,0.0,183.91799926757807,188.0,50716.98046875,0.0,2591.137451171875,1.0,279.7420654296875,283.0624084472656,294.7107849121094,297.9559326171875,293.1499938964844,293.1499938964844,280.04998779296875,36366.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193633198738098,1.0,0.0,0.0,3.647439479827881,3.64746356010437,8.877066193235805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.63525390625,0.0,1533.0621337890625,1895.4371337890625,0.0,3583.28173828125,0.9049649238586426,1.0,0.0,3.0,1.0,0.0
12410700,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7392916679382324,0.2796865999698639,0.2553521692752838,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.9485067129135132,0.5909191370010376,0.5616087913513184,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.888602614402771,0.4952118098735809,0.3476865589618683,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8000808358192444,0.3564581274986267,0.3411309719085693,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.691360592842102,0.2270981073379516,1.0408635139465332,284.8302917480469,284.95001220703125,296.4507141113281,291.7377014160156,297.0085754394531,297.1791076660156,284.8384704589844,1.0,0.5963355302810669,0.3048878014087677,0.3048878014087677,1.0,1.0,-3.057945966720581,0.6405606865882874,2.4173853397369385,-0.075589045882225,0.895037055015564,0.895037055015564,0.0,184.85162353515625,188.0,49503.578125,0.0,2594.540283203125,1.0,279.9984130859375,283.2279663085937,294.6676025390625,297.7771911621094,293.1499938964844,293.1499938964844,280.04998779296875,36271.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107472896575928,1.0,0.0,0.0,3.642453908920288,3.6424777507781982,8.852815653881407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.646484375,0.0,1526.8175048828125,1895.4371337890625,0.0,3503.53759765625,0.9038277268409728,1.0,0.0,3.0,1.0,0.0
12410760,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7389622330665588,0.2800489664077759,0.2556267976760864,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9472538828849792,0.5903742909431458,0.5610214471817017,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8889528512954712,0.4971116483211517,0.3489601016044616,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.79967200756073,0.356896698474884,0.3414775431156158,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.69086092710495,0.2272766232490539,1.0413603782653809,284.8824462890625,284.95001220703125,296.4167785644531,291.7246398925781,297.00555419921875,297.185546875,284.8840026855469,1.0,0.5970329642295837,0.3055217564105987,0.3055217564105987,1.0,1.0,-3.060110569000244,0.6429691314697266,2.4171414375305176,-0.0736976340413093,0.895150363445282,0.895150363445282,0.0,185.54391479492188,191.0,49321.70703125,0.0,2602.303466796875,1.0,280.04205322265625,283.2774658203125,294.6752014160156,297.8147888183594,293.1499938964844,293.1499938964844,280.3500061035156,36185.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066134691238404,1.0,0.0,0.0,3.639802694320679,3.639826774597168,8.839933229864982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.998046875,0.0,1523.2398681640625,1895.4371337890625,0.0,3465.149169921875,0.90314382314682,1.0,0.0,3.0,1.0,0.0
12410820,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7388006448745728,0.2811701893806457,0.2565490901470184,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9453124403953552,0.5898027420043945,0.5603628754615784,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8901360034942627,0.5013601779937744,0.3518275618553161,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.799403965473175,0.3582105338573456,0.3426153659820556,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6905222535133362,0.2280596494674682,1.0444138050079346,285.0780029296875,284.95001220703125,296.3478698730469,291.697998046875,297.00152587890625,297.20135498046875,285.0797424316406,1.0,0.5989956259727478,0.3067897260189056,0.3067897260189056,1.0,1.0,-3.06890869140625,0.6490505933761597,2.41985821723938,-0.0696381032466888,0.8984573483467102,0.8984573483467102,0.0,186.9623107910156,194.0,48064.0703125,0.0,2626.6689453125,1.0,280.34149169921875,283.4931640625,294.6556701660156,297.71221923828125,293.1499938964844,293.1499938964844,280.6499938964844,35949.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956748843193054,1.0,0.0,0.0,3.6409621238708496,3.640986204147339,8.845566412674088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.69140625,0.0,1522.7608642578125,1895.4371337890625,0.0,3363.2353515625,0.903244137763977,1.0,0.0,3.0,1.0,0.0
12410880,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7388006448745728,0.2811701893806457,0.2565490901470184,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.9453124403953552,0.5898027420043945,0.5603628754615784,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8901360034942627,0.5013601779937744,0.3518275618553161,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.799403965473175,0.3582105338573456,0.3426153659820556,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.6905222535133362,0.2280596494674682,1.0444138050079346,285.0780029296875,284.95001220703125,296.3478698730469,291.697998046875,297.00152587890625,297.20135498046875,285.0797424316406,1.0,0.5989956259727478,0.3067897260189056,0.3067897260189056,1.0,1.0,-3.06890869140625,0.6490505933761597,2.41985821723938,-0.0696381032466888,0.8984573483467102,0.8984573483467102,0.0,186.9623107910156,194.0,48064.0703125,0.0,2626.6689453125,1.0,280.34149169921875,283.4931640625,294.6556701660156,297.71221923828125,293.1499938964844,293.1499938964844,280.6499938964844,35949.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956748843193054,1.0,0.0,0.0,3.6409621238708496,3.640986204147339,8.845566412674088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.69140625,0.0,1522.7608642578125,1895.4371337890625,0.0,3363.2353515625,0.903244137763977,1.0,0.0,3.0,1.0,0.0
12410940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.7389439940452576,0.2826370596885681,0.2578326165676117,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9436647295951844,0.5897147059440613,0.5602173805236816,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8915700912475586,0.5060394406318665,0.3550294637680053,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.7994604706764221,0.3599271178245544,0.3441858291625976,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.6906501054763794,0.2292518019676208,1.049530267715454,285.2743835449219,284.95001220703125,296.2779235839844,291.6708374023437,296.99920654296875,297.2197265625,285.27606201171875,1.0,0.601629376411438,0.3080576658248901,0.3080576658248901,1.0,1.0,-3.0821633338928223,0.6564148664474487,2.425748348236084,-0.0652999952435493,0.904390037059784,0.904390037059784,0.0,188.6014404296875,197.0,46902.8671875,0.0,2661.002197265625,1.0,280.6417236328125,283.7082214355469,294.63507080078125,297.6183776855469,293.1499938964844,293.1499938964844,280.3500061035156,35688.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861110806465149,1.0,0.0,0.0,3.651850700378418,3.6518747806549072,8.898551868696813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.486328125,0.0,1532.8984375,1895.4371337890625,0.0,3273.82080078125,0.9055013060569764,1.0,0.0,3.0,1.0,0.0
12411000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.7389439940452576,0.2826370596885681,0.2578326165676117,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9436647295951844,0.5897147059440613,0.5602173805236816,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.8915700912475586,0.5060394406318665,0.3550294637680053,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.7994604706764221,0.3599271178245544,0.3441858291625976,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.6906501054763794,0.2292518019676208,1.049530267715454,285.2743835449219,284.95001220703125,296.2779235839844,291.6708374023437,296.99920654296875,297.2197265625,285.27606201171875,1.0,0.601629376411438,0.3080576658248901,0.3080576658248901,1.0,1.0,-3.0821633338928223,0.6564148664474487,2.425748348236084,-0.0652999952435493,0.904390037059784,0.904390037059784,0.0,188.6014404296875,197.0,46902.8671875,0.0,2661.002197265625,1.0,280.6417236328125,283.7082214355469,294.63507080078125,297.6183776855469,293.1499938964844,293.1499938964844,280.3500061035156,35688.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861110806465149,1.0,0.0,0.0,3.651850700378418,3.6518747806549072,8.898551868696813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.486328125,0.0,1532.8984375,1895.4371337890625,0.0,3273.82080078125,0.9055013060569764,1.0,0.0,3.0,1.0,0.0
12411060,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7379996180534363,0.2829096615314483,0.2585059702396393,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.9409276247024536,0.5885651111602783,0.5596988797187805,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8913447856903076,0.508540153503418,0.3571603298187256,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7983986735343933,0.3605542480945587,0.3451666831970215,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.6898339986801147,0.2297540009021759,1.0531071424484253,285.1192626953125,284.95001220703125,296.22418212890625,291.64990234375,296.9900207519531,297.22418212890625,285.1160888671875,1.0,0.6037951707839966,0.3087332844734192,0.3087332844734192,1.0,1.0,-3.090403318405152,0.6607117056846619,2.4296915531158447,-0.0626976415514946,0.9047847390174866,0.9047847390174866,0.0,190.6235809326172,197.0,48244.83984375,0.0,2687.757080078125,1.0,280.3686828613281,283.5267944335937,294.70001220703125,297.8428039550781,293.1499938964844,293.1499938964844,280.3500061035156,35756.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975901007652283,1.0,0.0,0.0,3.659334182739258,3.659358024597168,8.93505841759179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.00439453125,0.0,1541.7537841796875,1895.4371337890625,0.0,3381.110107421875,0.907182514667511,1.0,0.0,3.0,1.0,0.0
12411120,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.7372050881385803,0.2828148305416107,0.258506566286087,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9393938183784484,0.5879860520362854,0.5592544078826904,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8906866908073425,0.5091288685798645,0.3576318919658661,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7975417971611023,0.3605859577655792,0.3452849090099334,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.6891030073165894,0.2297885566949844,1.053630828857422,285.1055603027344,284.95001220703125,296.207275390625,291.643310546875,296.9856262207031,297.2236022949219,285.1040954589844,1.0,0.6043983697891235,0.3089451193809509,0.3089451193809509,1.0,1.0,-3.0912110805511475,0.6615452170372009,2.4296658039093018,-0.0619960539042949,0.9051161408424376,0.9051161408424376,0.0,191.523666381836,200.0,48297.61328125,0.0,2694.084228515625,1.0,280.3578186035156,283.513916015625,294.6904602050781,297.8278503417969,293.1499938964844,293.1499938964844,280.04998779296875,35771.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996278047561646,1.0,0.0,0.0,3.66115927696228,3.6611833572387695,8.943974307840108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.98583984375,0.0,1543.9029541015625,1895.4371337890625,0.0,3400.11474609375,0.9076094627380372,1.0,0.0,3.0,1.0,0.0
12411180,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.732710599899292,0.2816616892814636,0.2578827142715454,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9313887357711792,0.5846219062805176,0.5565887689590454,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8866326808929443,0.5107488036155701,0.3590836524963379,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7926903963088989,0.3599762916564941,0.3451427519321441,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6848169565200806,0.2293475121259689,1.053478121757507,284.9071350097656,284.95001220703125,296.13629150390625,291.61553955078125,296.9615478515625,297.2138366699219,284.9052734375,1.0,0.606472373008728,0.3098326027393341,0.3098326027393341,1.0,1.0,-3.08865737915039,0.6633477210998535,2.425309658050537,-0.0593840144574642,0.9029314517974854,0.9029314517974854,0.0,195.82501220703125,203.0,49570.38671875,0.0,2711.706298828125,1.0,280.05810546875,283.2958374023437,294.67169189453125,297.9083251953125,293.1499938964844,293.1499938964844,279.75,35964.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913898229598999,1.0,0.0,0.0,3.663209915161133,3.663234233856201,8.953996939453646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.29736328125,0.0,1547.645751953125,1895.4371337890625,0.0,3532.744873046875,0.9081904292106628,1.0,0.0,3.0,1.0,0.0
12411240,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.732710599899292,0.2816616892814636,0.2578827142715454,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9313887357711792,0.5846219062805176,0.5565887689590454,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8866326808929443,0.5107488036155701,0.3590836524963379,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7926903963088989,0.3599762916564941,0.3451427519321441,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6848169565200806,0.2293475121259689,1.053478121757507,284.9071350097656,284.95001220703125,296.13629150390625,291.61553955078125,296.9615478515625,297.2138366699219,284.9052734375,1.0,0.606472373008728,0.3098326027393341,0.3098326027393341,1.0,1.0,-3.08865737915039,0.6633477210998535,2.425309658050537,-0.0593840144574642,0.9029314517974854,0.9029314517974854,0.0,195.82501220703125,203.0,49570.38671875,0.0,2711.706298828125,1.0,280.05810546875,283.2958374023437,294.67169189453125,297.9083251953125,293.1499938964844,293.1499938964844,279.75,35964.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913898229598999,1.0,0.0,0.0,3.663209915161133,3.663234233856201,8.953996939453646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.29736328125,0.0,1547.645751953125,1895.4371337890625,0.0,3532.744873046875,0.9081904292106628,1.0,0.0,3.0,1.0,0.0
12411300,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.7301554083824158,0.280845433473587,0.2573277950286865,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.926994800567627,0.5826311111450195,0.554944634437561,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8842993378639221,0.5112890005111694,0.3596139252185821,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7899197340011597,0.3593923449516296,0.3447905480861664,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.6822988986968994,0.2288829237222671,1.0522502660751345,284.7598571777344,284.95001220703125,296.1007995605469,291.6015930175781,296.94732666015625,297.2061462402344,284.75128173828125,1.0,0.6072263717651367,0.3102763295173645,0.3102763295173645,1.0,1.0,-3.084754228591919,0.6634991765022278,2.421255111694336,-0.0582487620413303,0.9002392292022705,0.9002392292022705,0.0,198.0487365722656,203.0,50646.3984375,0.0,2715.714111328125,1.0,279.8011779785156,283.12646484375,294.6743469238281,298.0297241210937,293.1499938964844,293.1499938964844,279.75,36097.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220231175422668,1.0,0.0,0.0,3.661017894744873,3.6610419750213614,8.94328309186676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.89990234375,0.0,1546.1964111328125,1895.4371337890625,0.0,3607.8173828125,0.9077543020248412,1.0,0.0,3.0,1.0,0.0
12411360,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7272287011146545,0.2799271643161773,0.2566107213497162,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.9220841526985168,0.5804885625839233,0.5530557036399841,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.8815175890922546,0.5116967558860779,0.3599752485752105,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.7867224216461182,0.3586636483669281,0.3442420959472656,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.6793647408485413,0.2282855957746505,1.0502656698226929,284.72509765625,284.95001220703125,296.0653686523437,291.5876770019531,296.8211364746094,297.1972961425781,284.72772216796875,1.0,0.607690691947937,0.4482210576534271,0.4482210576534271,0.800000011920929,1.0,-3.07901668548584,1.0367507934570312,2.0422658920288086,0.3160866796970367,0.8983036279678345,0.8983036279678345,0.0,200.56854248046875,206.0,51537.56640625,0.0,2715.61962890625,1.0,279.7582092285156,283.1207580566406,294.6354064941406,297.9613952636719,293.1499938964844,293.1499938964844,280.04998779296875,36205.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256843328475952,1.0,0.0,0.0,3.656114339828491,3.656138420104981,8.919341780710965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.31640625,0.0,1541.524658203125,1895.4371337890625,0.0,3641.521728515625,0.9067741632461548,1.0,0.0,3.0,1.0,0.0
12411420,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7244959473609924,0.2798458039760589,0.25611212849617,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9168740510940552,0.5785298347473145,0.5505966544151306,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8798724412918091,0.5148096680641174,0.3616848886013031,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7837013006210327,0.3586975336074829,0.3438926041126251,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6764480471611023,0.2280839681625366,1.048259735107422,285.0069885253906,284.95001220703125,295.99481201171875,291.5599060058594,296.4508972167969,297.2008056640625,285.0142822265625,1.0,0.6088199615478516,0.7241105437278748,0.7241105437278748,0.4000000059604645,1.0,-3.074665069580078,1.9344677925109863,1.1401973962783811,1.213343381881714,0.9011349081993104,0.9011349081993104,0.0,203.36001586914065,209.0,52923.078125,0.0,2721.98876953125,1.0,280.04205322265625,283.4857482910156,294.5658569335937,297.86871337890625,293.1499938964844,293.1499938964844,279.75,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224926829338074,1.0,0.0,0.0,3.654784440994263,3.654808521270752,8.912855378184759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.5,0.0,1538.48779296875,1895.4371337890625,0.0,3612.144287109375,0.9063777327537536,1.0,0.0,3.0,1.0,0.0
12411480,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7244959473609924,0.2798458039760589,0.25611212849617,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9168740510940552,0.5785298347473145,0.5505966544151306,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8798724412918091,0.5148096680641174,0.3616848886013031,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7837013006210327,0.3586975336074829,0.3438926041126251,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6764480471611023,0.2280839681625366,1.048259735107422,285.0069885253906,284.95001220703125,295.99481201171875,291.5599060058594,296.4508972167969,297.2008056640625,285.0142822265625,1.0,0.6088199615478516,0.7241105437278748,0.7241105437278748,0.4000000059604645,1.0,-3.074665069580078,1.9344677925109863,1.1401973962783811,1.213343381881714,0.9011349081993104,0.9011349081993104,0.0,203.36001586914065,209.0,52923.078125,0.0,2721.98876953125,1.0,280.04205322265625,283.4857482910156,294.5658569335937,297.86871337890625,293.1499938964844,293.1499938964844,279.75,35998.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224926829338074,1.0,0.0,0.0,3.654784440994263,3.654808521270752,8.912855378184759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.5,0.0,1538.48779296875,1895.4371337890625,0.0,3612.144287109375,0.9063777327537536,1.0,0.0,3.0,1.0,0.0
12411540,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7242556214332581,0.2800851166248321,0.2564505636692047,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9152296185493468,0.577008068561554,0.5493262410163879,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8811987042427063,0.5181836485862732,0.3641577959060669,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7834823727607727,0.3591882288455963,0.3444338142871856,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6761841773986816,0.2283551692962646,1.0496101379394531,285.0102844238281,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2082824707031,285.01495361328125,1.0,0.6108858585357666,1.0,1.0,0.0,1.0,-3.078819751739502,3.0787839889526367,3.5896522604161873e-05,2.353211164474488,0.901669144630432,0.901669144630432,0.0,204.91168212890625,212.0,57911.77734375,0.0,2744.4365234375,1.0,279.75787353515625,283.5412902832031,294.6441650390625,298.3018493652344,293.1499938964844,293.1499938964844,279.45001220703125,35970.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482219219207764,1.0,0.0,0.0,3.655853748321533,3.6558778285980233,8.918070761865238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8388671875,0.0,1539.470458984375,1895.4371337890625,0.0,3846.929931640625,0.906587779521942,1.0,0.0,3.0,1.0,0.0
12411600,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7242556214332581,0.2800851166248321,0.2564505636692047,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9152296185493468,0.577008068561554,0.5493262410163879,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8811987042427063,0.5181836485862732,0.3641577959060669,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7834823727607727,0.3591882288455963,0.3444338142871856,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6761841773986816,0.2283551692962646,1.0496101379394531,285.0102844238281,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2082824707031,285.01495361328125,1.0,0.6108858585357666,1.0,1.0,0.0,1.0,-3.078819751739502,3.0787839889526367,3.5896522604161873e-05,2.353211164474488,0.901669144630432,0.901669144630432,0.0,204.91168212890625,212.0,57911.77734375,0.0,2744.4365234375,1.0,279.75787353515625,283.5412902832031,294.6441650390625,298.3018493652344,293.1499938964844,293.1499938964844,279.45001220703125,35970.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482219219207764,1.0,0.0,0.0,3.655853748321533,3.6558778285980233,8.918070761865238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8388671875,0.0,1539.470458984375,1895.4371337890625,0.0,3846.929931640625,0.906587779521942,1.0,0.0,3.0,1.0,0.0
12411660,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7222301363945007,0.2796202301979065,0.2563718259334564,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9113438129425048,0.575027346611023,0.5479012131690979,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8798418641090393,0.5199168920516968,0.365675687789917,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7812867164611816,0.3590172231197357,0.3445958197116852,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.6742364764213562,0.2282145470380783,1.0501606464385986,284.8383483886719,284.95001220703125,295.8726806640625,291.5116271972656,295.8739318847656,297.2065734863281,284.8343811035156,1.0,0.6123594641685486,1.0,1.0,0.0,1.0,-3.0797009468078613,3.079693555831909,7.566942258563358e-06,2.354071617126465,0.8990956544876099,0.8990956544876099,0.0,207.367904663086,212.0,59109.0546875,0.0,2759.065673828125,1.0,279.4696044921875,283.3436279296875,294.6422119140625,298.48809814453125,293.1499938964844,293.1499938964844,279.45001220703125,36089.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706183671951294,1.0,0.0,0.0,3.654028415679932,3.654052495956421,8.909167377169069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.595703125,0.0,1538.3258056640625,1895.4371337890625,0.0,4046.6533203125,0.9062133431434632,1.0,0.0,3.0,1.0,0.0
12411720,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.7212812900543213,0.2793475687503814,0.2561942040920257,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.9097537994384766,0.5742419362068176,0.5472438335418701,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.8790571689605713,0.5203081965446472,0.3659982681274414,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.7802814841270447,0.3588400483131408,0.3445031940937042,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.6733388900756836,0.2280790507793426,1.049876689910889,284.820556640625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2044982910156,284.8184814453125,1.0,0.6127482652664185,1.0,1.0,0.0,1.0,-3.078634023666382,3.0786263942718506,7.562011433037696e-06,2.3532943725585938,0.8984723091125488,0.8984723091125488,0.0,208.30712890625,215.0,59095.125,0.0,2761.878662109375,1.0,279.4580993652344,283.32861328125,294.6136779785156,298.447021484375,293.1499938964844,293.1499938964844,279.75,36121.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741246700286864,1.0,0.0,0.0,3.652544736862183,3.652568817138672,8.90193462055322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.259765625,0.0,1536.908447265625,1895.4371337890625,0.0,4077.446044921875,0.9059138298034668,1.0,0.0,3.0,1.0,0.0
12411780,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7183268666267395,0.279114156961441,0.2558329701423645,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.904643416404724,0.5721622705459595,0.5450416803359985,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8770820498466492,0.5232201218605042,0.3678151369094848,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7771303653717041,0.3588450849056244,0.3443953394889831,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6704838275909424,0.2279946953058242,1.049349069595337,284.9739074707031,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20672607421875,284.97467041015625,1.0,0.614368736743927,1.0,1.0,0.0,1.0,-3.076963424682617,3.076955795288086,7.553416253358591e-06,2.35196590423584,0.9000483751296997,0.9000483751296997,0.0,211.52947998046875,218.0,57644.74609375,0.0,2775.485107421875,1.0,279.7420349121094,283.5125732421875,294.4827880859375,298.15948486328125,293.1499938964844,293.1499938964844,280.04998779296875,36004.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712278246879578,1.0,0.0,0.0,3.651621341705322,3.651645421981812,8.897433758647821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.18603515625,0.0,1535.004638671875,1895.4371337890625,0.0,4052.015625,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12411840,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7183268666267395,0.279114156961441,0.2558329701423645,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.904643416404724,0.5721622705459595,0.5450416803359985,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8770820498466492,0.5232201218605042,0.3678151369094848,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7771303653717041,0.3588450849056244,0.3443953394889831,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6704838275909424,0.2279946953058242,1.049349069595337,284.9739074707031,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.20672607421875,284.97467041015625,1.0,0.614368736743927,1.0,1.0,0.0,1.0,-3.076963424682617,3.076955795288086,7.553416253358591e-06,2.35196590423584,0.9000483751296997,0.9000483751296997,0.0,211.52947998046875,218.0,57644.74609375,0.0,2775.485107421875,1.0,279.7420349121094,283.5125732421875,294.4827880859375,298.15948486328125,293.1499938964844,293.1499938964844,280.04998779296875,36004.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712278246879578,1.0,0.0,0.0,3.651621341705322,3.651645421981812,8.897433758647821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.18603515625,0.0,1535.004638671875,1895.4371337890625,0.0,4052.015625,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12411900,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7175652980804443,0.2793616056442261,0.2559745013713836,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9030518531799316,0.571611762046814,0.5443984270095825,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8769336938858032,0.5251482129096985,0.3690586388111114,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105712890625,0.7762980461120605,0.3591898083686828,0.3446426391601562,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.66973876953125,0.2282098233699798,1.0500874519348145,285.106689453125,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2117004394531,285.1141357421875,1.0,0.6153165698051453,1.0,1.0,0.0,1.0,-3.0790364742279053,3.079029083251953,7.563567123725079e-06,2.3535375595092773,0.9023724794387816,0.9023724794387816,0.0,212.74082946777344,218.0,56435.41796875,0.0,2785.979248046875,1.0,279.99859619140625,283.6724548339844,294.4289245605469,297.9664611816406,293.1499938964844,293.1499938964844,280.04998779296875,35897.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965390682220459,1.0,0.0,0.0,3.653732061386109,3.6537559032440186,8.907721849027439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.48828125,0.0,1536.55615234375,1895.4371337890625,0.0,4000.49072265625,0.9060903787612916,1.0,0.0,3.0,1.0,0.0
12411960,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.717265248298645,0.2798040807247162,0.2563486695289612,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.9020118713378906,0.5713075995445251,0.5440790057182312,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8772971630096436,0.527300238609314,0.3705330789089203,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7759343981742859,0.3597267866134643,0.3451201021671295,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.6694402098655701,0.2285866290330886,1.0516562461853027,285.1500244140625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2185363769531,285.15087890625,1.0,0.616418182849884,1.0,1.0,0.0,1.0,-3.083332300186157,3.083324670791626,7.584672857774421e-06,2.3568153381347656,0.9041817784309388,0.9041817784309388,0.0,213.7350616455078,221.0,56260.03515625,0.0,2799.7890625,1.0,280.0421447753906,283.7155456542969,294.4258117675781,297.9938659667969,293.1499938964844,293.1499938964844,279.75,35808.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629597663879396,1.0,0.0,0.0,3.658137083053589,3.658161163330078,8.929214345698711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.95703125,0.0,1540.8037109375,1895.4371337890625,0.0,3978.92529296875,0.9069823026657104,1.0,0.0,3.0,1.0,0.0
12412020,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7152547836303711,0.2794724702835083,0.2565315663814544,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8982969522476196,0.5691474080085754,0.5426594614982605,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.876346230506897,0.5299702286720276,0.3728367388248443,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7738498449325562,0.3597849607467651,0.3456223607063293,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6677064299583435,0.2286978513002395,1.053741455078125,284.9650573730469,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21856689453125,284.9630432128906,1.0,0.6185966730117798,1.0,1.0,0.0,1.0,-3.0877392292022705,3.08773159980774,7.606909548485419e-06,2.3604114055633545,0.9029155373573304,0.9029155373573304,0.0,216.7132263183593,224.0,57459.609375,0.0,2824.293212890625,1.0,279.7579345703125,283.51239013671875,294.4593505859375,298.16534423828125,293.1499938964844,293.1499938964844,279.45001220703125,35937.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727243781089784,1.0,0.0,0.0,3.661347150802612,3.6613714694976807,8.94489232905471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2900390625,0.0,1545.3568115234375,1895.4371337890625,0.0,4065.16552734375,0.9077605605125428,1.0,0.0,3.0,1.0,0.0
12412080,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7152547836303711,0.2794724702835083,0.2565315663814544,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8982969522476196,0.5691474080085754,0.5426594614982605,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.876346230506897,0.5299702286720276,0.3728367388248443,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7738498449325562,0.3597849607467651,0.3456223607063293,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.6677064299583435,0.2286978513002395,1.053741455078125,284.9650573730469,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21856689453125,284.9630432128906,1.0,0.6185966730117798,1.0,1.0,0.0,1.0,-3.0877392292022705,3.08773159980774,7.606909548485419e-06,2.3604114055633545,0.9029155373573304,0.9029155373573304,0.0,216.7132263183593,224.0,57459.609375,0.0,2824.293212890625,1.0,279.7579345703125,283.51239013671875,294.4593505859375,298.16534423828125,293.1499938964844,293.1499938964844,279.45001220703125,35937.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727243781089784,1.0,0.0,0.0,3.661347150802612,3.6613714694976807,8.94489232905471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.2900390625,0.0,1545.3568115234375,1895.4371337890625,0.0,4065.16552734375,0.9077605605125428,1.0,0.0,3.0,1.0,0.0
