time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7108847498893738,0.2779753506183624,0.2555623948574066,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8921216130256653,0.5655272603034973,0.5397205948829651,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.8729690313339233,0.5312548279762268,0.3740425705909729,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7695797681808472,0.3587056398391723,0.345012217760086,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6639479994773865,0.2279421240091323,1.0520716905593872,284.7564697265625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2053527832031,284.7542724609375,1.0,0.6201497912406921,1.0,1.0,0.0,1.0,-3.0817577838897705,3.08175015449524,7.5778389145853e-06,2.3559956550598145,0.8986445069313049,0.8986445069313049,0.0,220.8840789794922,227.0,58553.5859375,0.0,2834.20849609375,1.0,279.4583435058594,283.2899780273437,294.4405822753906,298.2310791015625,293.1499938964844,293.1499938964844,279.75,36164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826271533966064,1.0,0.0,0.0,3.655991315841675,3.656015396118164,8.918742651076172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.51171875,0.0,1541.0787353515625,1895.4371337890625,0.0,4151.517578125,0.9067105054855348,1.0,0.0,3.0,1.0,0.0
12412200,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7108847498893738,0.2779753506183624,0.2555623948574066,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.8921216130256653,0.5655272603034973,0.5397205948829651,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.8729690313339233,0.5312548279762268,0.3740425705909729,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7695797681808472,0.3587056398391723,0.345012217760086,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.6639479994773865,0.2279421240091323,1.0520716905593872,284.7564697265625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2053527832031,284.7542724609375,1.0,0.6201497912406921,1.0,1.0,0.0,1.0,-3.0817577838897705,3.08175015449524,7.5778389145853e-06,2.3559956550598145,0.8986445069313049,0.8986445069313049,0.0,220.8840789794922,227.0,58553.5859375,0.0,2834.20849609375,1.0,279.4583435058594,283.2899780273437,294.4405822753906,298.2310791015625,293.1499938964844,293.1499938964844,279.75,36164.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826271533966064,1.0,0.0,0.0,3.655991315841675,3.656015396118164,8.918742651076172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.51171875,0.0,1541.0787353515625,1895.4371337890625,0.0,4151.517578125,0.9067105054855348,1.0,0.0,3.0,1.0,0.0
12412260,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7073649168014526,0.2774237394332886,0.2548537254333496,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8871396780014038,0.5631311535835266,0.5371408462524414,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8708096146583557,0.5339030027389526,0.3756119310855865,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7662150263786316,0.3583171665668487,0.3444787263870239,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6608805656433105,0.2275655269622802,1.0500884056091309,284.90985107421875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2040710449219,284.91064453125,1.0,0.6214105486869812,1.0,1.0,0.0,1.0,-3.076653242111206,3.076645612716675,7.552488114015432e-06,2.351980209350586,0.8993622660636902,0.8993622660636902,0.0,224.2320251464844,230.0,57074.953125,0.0,2841.538818359375,1.0,279.7420654296875,283.4742736816406,294.3525390625,297.9824523925781,293.1499938964844,293.1499938964844,280.04998779296875,36072.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733940958976746,1.0,0.0,0.0,3.652547597885132,3.652571678161621,8.901948262973747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.107421875,0.0,1536.54541015625,1895.4371337890625,0.0,4071.04150390625,0.905905544757843,1.0,0.0,3.0,1.0,0.0
12412320,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7073649168014526,0.2774237394332886,0.2548537254333496,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8871396780014038,0.5631311535835266,0.5371408462524414,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8708096146583557,0.5339030027389526,0.3756119310855865,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7662150263786316,0.3583171665668487,0.3444787263870239,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6608805656433105,0.2275655269622802,1.0500884056091309,284.90985107421875,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2040710449219,284.91064453125,1.0,0.6214105486869812,1.0,1.0,0.0,1.0,-3.076653242111206,3.076645612716675,7.552488114015432e-06,2.351980209350586,0.8993622660636902,0.8993622660636902,0.0,224.2320251464844,230.0,57074.953125,0.0,2841.538818359375,1.0,279.7420654296875,283.4742736816406,294.3525390625,297.9824523925781,293.1499938964844,293.1499938964844,280.04998779296875,36072.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733940958976746,1.0,0.0,0.0,3.652547597885132,3.652571678161621,8.901948262973747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.107421875,0.0,1536.54541015625,1895.4371337890625,0.0,4071.04150390625,0.905905544757843,1.0,0.0,3.0,1.0,0.0
12412380,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7062035202980042,0.2779386639595032,0.2551949918270111,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8846936821937561,0.5621631741523743,0.5360370874404907,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8711047172546387,0.5379140973091125,0.3782589137554168,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7650381326675415,0.3589757084846496,0.3449617624282837,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6598304510116577,0.2279931753873825,1.051535725593567,285.0882263183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2154235839844,285.0892944335937,1.0,0.6231657862663269,1.0,1.0,0.0,1.0,-3.0812315940856934,3.081223964691162,7.574842584290309e-06,2.3554208278656006,0.9026908278465272,0.9026908278465272,0.0,226.327880859375,233.0,55685.8046875,0.0,2861.7841796875,1.0,280.0416259765625,283.6790771484375,294.3208312988281,297.8463439941406,293.1499938964844,293.1499938964844,279.75,35886.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628638029098512,1.0,0.0,0.0,3.6561574935913086,3.656181573867798,8.919553238229128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.939453125,0.0,1539.1800537109375,1895.4371337890625,0.0,3978.07275390625,0.9065929651260376,1.0,0.0,3.0,1.0,0.0
12412440,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7062035202980042,0.2779386639595032,0.2551949918270111,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8846936821937561,0.5621631741523743,0.5360370874404907,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8711047172546387,0.5379140973091125,0.3782589137554168,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7650381326675415,0.3589757084846496,0.3449617624282837,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.6598304510116577,0.2279931753873825,1.051535725593567,285.0882263183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2154235839844,285.0892944335937,1.0,0.6231657862663269,1.0,1.0,0.0,1.0,-3.0812315940856934,3.081223964691162,7.574842584290309e-06,2.3554208278656006,0.9026908278465272,0.9026908278465272,0.0,226.327880859375,233.0,55685.8046875,0.0,2861.7841796875,1.0,280.0416259765625,283.6790771484375,294.3208312988281,297.8463439941406,293.1499938964844,293.1499938964844,279.75,35886.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628638029098512,1.0,0.0,0.0,3.6561574935913086,3.656181573867798,8.919553238229128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.939453125,0.0,1539.1800537109375,1895.4371337890625,0.0,3978.07275390625,0.9065929651260376,1.0,0.0,3.0,1.0,0.0
12412500,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.705664336681366,0.2779289782047272,0.2554296255111694,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8835059404373169,0.5613424777984619,0.5355854630470276,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8712490797042847,0.5395004153251648,0.3796165287494659,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7645132541656494,0.3591233491897583,0.3453161418437958,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.659416139125824,0.2281350642442703,1.0528559684753418,284.96014404296875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2176513671875,284.9522705078125,1.0,0.6242043375968933,1.0,1.0,0.0,1.0,-3.0846219062805176,3.084614515304565,7.591737357870443e-06,2.358103513717652,0.9015415906906128,0.9015415906906128,0.0,227.4664459228516,233.0,56787.8203125,0.0,2874.625732421875,1.0,279.79864501953125,283.5273742675781,294.3749694824219,298.062744140625,293.1499938964844,293.1499938964844,279.75,35947.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687404036521912,1.0,0.0,0.0,3.657363414764404,3.6573874950408936,8.925437668949598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.66845703125,0.0,1540.9822998046875,1895.4371337890625,0.0,4030.1044921875,0.9068498611450196,1.0,0.0,3.0,1.0,0.0
12412560,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.704197108745575,0.2775061428546905,0.2552604079246521,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8813647627830505,0.5599978566169739,0.5345855355262756,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8704206943511963,0.5405527353286743,0.3805344700813293,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7631801962852478,0.3588942289352417,0.34531170129776,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6582932472229004,0.2280136048793792,1.0531229972839355,284.9074401855469,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2145690917969,284.9056701660156,1.0,0.6251245141029358,1.0,1.0,0.0,1.0,-3.084642171859741,3.08463454246521,7.592083420604467e-06,2.358222961425781,0.9006909132003784,0.9006909132003784,0.0,229.1575469970703,236.0,56887.85546875,0.0,2883.560302734375,1.0,279.7574157714844,283.479248046875,294.3686828613281,298.0346069335937,293.1499938964844,293.1499938964844,279.45001220703125,36019.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720258712768556,1.0,0.0,0.0,3.656322479248047,3.656346559524536,8.920357572606008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6083984375,0.0,1540.3585205078125,1895.4371337890625,0.0,4059.031005859375,0.9066932201385498,1.0,0.0,3.0,1.0,0.0
12412620,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6999543905258179,0.2759913206100464,0.2542572319507599,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8758106231689453,0.5564314126968384,0.5316773653030396,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8674978017807007,0.541826069355011,0.3817225098609924,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.759357750415802,0.3577241897583008,0.3445998728275299,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.654952883720398,0.2272131145000457,1.0511804819107056,284.7048034667969,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2012023925781,284.70281982421875,1.0,0.6265320181846619,1.0,1.0,0.0,1.0,-3.0781846046447754,3.078176975250244,7.560634912806563e-06,2.353415012359619,0.8957723379135132,0.8957723379135132,0.0,233.18310546875,239.0,57992.76171875,0.0,2891.616455078125,1.0,279.4583740234375,283.2615051269531,294.3583068847656,298.11041259765625,293.1499938964844,293.1499938964844,279.75,36247.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817677736282348,1.0,0.0,0.0,3.6478750705718994,3.6478989124298096,8.879186452759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.47705078125,0.0,1532.65625,1895.4371337890625,0.0,4144.07080078125,0.9049533605575562,1.0,0.0,3.0,1.0,0.0
12412680,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6999543905258179,0.2759913206100464,0.2542572319507599,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8758106231689453,0.5564314126968384,0.5316773653030396,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.8674978017807007,0.541826069355011,0.3817225098609924,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.759357750415802,0.3577241897583008,0.3445998728275299,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.654952883720398,0.2272131145000457,1.0511804819107056,284.7048034667969,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2012023925781,284.70281982421875,1.0,0.6265320181846619,1.0,1.0,0.0,1.0,-3.0781846046447754,3.078176975250244,7.560634912806563e-06,2.353415012359619,0.8957723379135132,0.8957723379135132,0.0,233.18310546875,239.0,57992.76171875,0.0,2891.616455078125,1.0,279.4583740234375,283.2615051269531,294.3583068847656,298.11041259765625,293.1499938964844,293.1499938964844,279.75,36247.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817677736282348,1.0,0.0,0.0,3.6478750705718994,3.6478989124298096,8.879186452759313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.47705078125,0.0,1532.65625,1895.4371337890625,0.0,4144.07080078125,0.9049533605575562,1.0,0.0,3.0,1.0,0.0
12412740,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6966780424118042,0.2754267454147339,0.2535330653190613,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8713510632514954,0.5541006326675415,0.5291544795036316,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8656988739967346,0.5445190072059631,0.3833091557025909,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.756354570388794,0.3572752177715301,0.3439994156360626,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.652238667011261,0.2268217653036117,1.0490821599960327,284.86407470703125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2004089355469,284.8651428222656,1.0,0.6277049779891968,1.0,1.0,0.0,1.0,-3.0729315280914307,3.0729238986968994,7.5345265031501185e-06,2.349261522293091,0.8959172964096069,0.8959172964096069,0.0,236.416015625,242.0,56542.3203125,0.0,2897.934326171875,1.0,279.7419738769531,283.4501953125,294.27667236328125,297.87017822265625,293.1499938964844,293.1499938964844,280.04998779296875,36148.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722209572792052,1.0,0.0,0.0,3.6415514945983887,3.641575574874878,8.848429615682107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.4111328125,0.0,1524.897216796875,1895.4371337890625,0.0,4060.74462890625,0.9035008549690248,1.0,0.0,3.0,1.0,0.0
12412800,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6966780424118042,0.2754267454147339,0.2535330653190613,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8713510632514954,0.5541006326675415,0.5291544795036316,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8656988739967346,0.5445190072059631,0.3833091557025909,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.756354570388794,0.3572752177715301,0.3439994156360626,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.652238667011261,0.2268217653036117,1.0490821599960327,284.86407470703125,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2004089355469,284.8651428222656,1.0,0.6277049779891968,1.0,1.0,0.0,1.0,-3.0729315280914307,3.0729238986968994,7.5345265031501185e-06,2.349261522293091,0.8959172964096069,0.8959172964096069,0.0,236.416015625,242.0,56542.3203125,0.0,2897.934326171875,1.0,279.7419738769531,283.4501953125,294.27667236328125,297.87017822265625,293.1499938964844,293.1499938964844,280.04998779296875,36148.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722209572792052,1.0,0.0,0.0,3.6415514945983887,3.641575574874878,8.848429615682107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.4111328125,0.0,1524.897216796875,1895.4371337890625,0.0,4060.74462890625,0.9035008549690248,1.0,0.0,3.0,1.0,0.0
12412860,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6956720352172852,0.2759323120117187,0.2538618147373199,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8692072033882141,0.5532025098800659,0.528110921382904,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8661724328994751,0.5486074686050415,0.3860023617744446,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7553474307060242,0.357891321182251,0.3444355130195617,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.651369035243988,0.227253258228302,1.050513505935669,285.0491027832031,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2125244140625,285.05047607421875,1.0,0.6294082999229431,1.0,1.0,0.0,1.0,-3.077547073364258,3.0775394439697266,7.556964192190207e-06,2.3526999950408936,0.898765504360199,0.898765504360199,0.0,238.4372100830078,245.0,55194.38671875,-0.0,2917.927490234375,1.0,280.04150390625,283.6598205566406,294.2530212402344,297.7439270019531,293.1499938964844,293.1499938964844,280.3500061035156,35951.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961248517036438,1.0,0.0,0.0,3.642693519592285,3.6427175998687744,8.853980943968054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.34130859375,0.0,1524.6943359375,1895.4371337890625,0.0,3963.70751953125,0.9036278128623962,1.0,0.0,3.0,1.0,0.0
12412920,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6956720352172852,0.2759323120117187,0.2538618147373199,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8692072033882141,0.5532025098800659,0.528110921382904,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8661724328994751,0.5486074686050415,0.3860023617744446,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7553474307060242,0.357891321182251,0.3444355130195617,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.651369035243988,0.227253258228302,1.050513505935669,285.0491027832031,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2125244140625,285.05047607421875,1.0,0.6294082999229431,1.0,1.0,0.0,1.0,-3.077547073364258,3.0775394439697266,7.556964192190207e-06,2.3526999950408936,0.898765504360199,0.898765504360199,0.0,238.4372100830078,245.0,55194.38671875,-0.0,2917.927490234375,1.0,280.04150390625,283.6598205566406,294.2530212402344,297.7439270019531,293.1499938964844,293.1499938964844,280.3500061035156,35951.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961248517036438,1.0,0.0,0.0,3.642693519592285,3.6427175998687744,8.853980943968054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.34130859375,0.0,1524.6943359375,1895.4371337890625,0.0,3963.70751953125,0.9036278128623962,1.0,0.0,3.0,1.0,0.0
12412980,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.6955517530441284,0.2769530415534973,0.2547264099121094,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8679343461990356,0.55302494764328,0.527852475643158,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8674535155296326,0.5533478856086731,0.3892244696617126,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7551575303077698,0.3591077327728271,0.3455092012882232,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.651360273361206,0.2282229661941528,1.0545614957809448,285.2373962402344,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2294616699219,285.23883056640625,1.0,0.6317193508148193,1.0,1.0,0.0,1.0,-3.088303327560425,3.0882956981658936,7.609769454575144e-06,2.3608760833740234,0.9041526913642884,0.9041526913642884,0.0,240.24256896972656,248.0,53968.234375,-0.0,2949.41455078125,1.0,280.341552734375,283.8699035644531,294.2476501464844,297.6559753417969,293.1499938964844,293.1499938964844,280.04998779296875,35716.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512180685997008,1.0,0.0,0.0,3.6525893211364746,3.652613401412964,8.902151762413268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.49951171875,0.0,1533.93017578125,1895.4371337890625,0.0,3873.928955078125,0.9056822061538696,1.0,0.0,3.0,1.0,0.0
12413040,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.6955517530441284,0.2769530415534973,0.2547264099121094,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8679343461990356,0.55302494764328,0.527852475643158,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8674535155296326,0.5533478856086731,0.3892244696617126,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7551575303077698,0.3591077327728271,0.3455092012882232,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366943359375,0.651360273361206,0.2282229661941528,1.0545614957809448,285.2373962402344,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2294616699219,285.23883056640625,1.0,0.6317193508148193,1.0,1.0,0.0,1.0,-3.088303327560425,3.0882956981658936,7.609769454575144e-06,2.3608760833740234,0.9041526913642884,0.9041526913642884,0.0,240.24256896972656,248.0,53968.234375,-0.0,2949.41455078125,1.0,280.341552734375,283.8699035644531,294.2476501464844,297.6559753417969,293.1499938964844,293.1499938964844,280.04998779296875,35716.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512180685997008,1.0,0.0,0.0,3.6525893211364746,3.652613401412964,8.902151762413268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.49951171875,0.0,1533.93017578125,1895.4371337890625,0.0,3873.928955078125,0.9056822061538696,1.0,0.0,3.0,1.0,0.0
12413100,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6952918767929077,0.2771119773387909,0.2551291584968567,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8670820593833923,0.5524911284446716,0.5276897549629211,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8678436875343323,0.5551824569702148,0.3907749652862549,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.7549034357070923,0.3594427704811096,0.346060574054718,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.6512610912322998,0.2285647988319397,1.0568562746047974,285.1141052246094,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2332458496094,285.10662841796875,1.0,0.6330158710479736,1.0,1.0,0.0,1.0,-3.0938847064971924,3.093877077102661,7.637493581569288e-06,2.365224123001098,0.9040773510932922,0.9040773510932922,0.0,241.40293884277344,248.0,55158.015625,-0.0,2967.000244140625,1.0,280.0986633300781,283.7206115722656,294.3125305175781,297.8882751464844,293.1499938964844,293.1499938964844,280.04998779296875,35759.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576920866966248,1.0,0.0,0.0,3.657417535781861,3.6574416160583496,8.925701422413113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.3671875,0.0,1539.6298828125,1895.4371337890625,0.0,3931.986083984375,0.9067369103431702,1.0,0.0,3.0,1.0,0.0
12413160,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.6940740942955017,0.2768224775791168,0.2550938129425049,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8652899265289307,0.5514019131660461,0.5269432663917542,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8672501444816589,0.5564414858818054,0.3918479084968567,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7538412809371948,0.3593657314777374,0.3462147116661072,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.6504465341567993,0.2286110669374466,1.057941436767578,285.0655212402344,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2311706542969,285.0641174316406,1.0,0.6341729164123535,1.0,1.0,0.0,1.0,-3.095731973648072,3.09572434425354,7.646824997209478e-06,2.3667235374450684,0.9043225646018982,0.9043225646018982,0.0,243.15675354003903,251.0,55344.55859375,-0.0,2980.062744140625,1.0,280.0574035644531,283.6742248535156,294.3148193359375,297.87548828125,293.1499938964844,293.1499938964844,279.75,35814.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961525022983551,1.0,0.0,0.0,3.6602935791015625,3.660317659378052,8.939744589042675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0126953125,0.0,1543.2618408203125,1895.4371337890625,0.0,3966.16845703125,0.9074445962905884,1.0,0.0,3.0,1.0,0.0
12413220,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6902880668640137,0.2755274474620819,0.2543009221553802,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8604469299316406,0.5482878088951111,0.5244757533073425,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8647765517234802,0.5580642819404602,0.3932912349700928,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7505461573600769,0.3584349155426025,0.34574756026268,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6476895809173584,0.2280790954828262,1.0572996139526367,284.8706970214844,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2186889648437,284.8690795898437,1.0,0.6359906196594238,1.0,1.0,0.0,1.0,-3.0922231674194336,3.0922155380249023,7.629687388543971e-06,2.3641197681427,0.901671290397644,0.901671290397644,0.0,247.3421173095703,254.0,56637.546875,-0.0,2994.89697265625,1.0,279.75811767578125,283.4594116210937,294.3212280273437,297.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,36013.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722920656204224,1.0,0.0,0.0,3.660510778427124,3.660535097122192,8.940806424106995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0302734375,0.0,1544.991455078125,1895.4371337890625,0.0,4061.369384765625,0.9076200723648072,1.0,0.0,3.0,1.0,0.0
12413280,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6902880668640137,0.2755274474620819,0.2543009221553802,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8604469299316406,0.5482878088951111,0.5244757533073425,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8647765517234802,0.5580642819404602,0.3932912349700928,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7505461573600769,0.3584349155426025,0.34574756026268,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6476895809173584,0.2280790954828262,1.0572996139526367,284.8706970214844,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2186889648437,284.8690795898437,1.0,0.6359906196594238,1.0,1.0,0.0,1.0,-3.0922231674194336,3.0922155380249023,7.629687388543971e-06,2.3641197681427,0.901671290397644,0.901671290397644,0.0,247.3421173095703,254.0,56637.546875,-0.0,2994.89697265625,1.0,279.75811767578125,283.4594116210937,294.3212280273437,297.97979736328125,293.1499938964844,293.1499938964844,279.45001220703125,36013.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722920656204224,1.0,0.0,0.0,3.660510778427124,3.660535097122192,8.940806424106995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.0302734375,0.0,1544.991455078125,1895.4371337890625,0.0,4061.369384765625,0.9076200723648072,1.0,0.0,3.0,1.0,0.0
12413340,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.6857461929321289,0.2737054526805877,0.2529472112655639,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.8549927473068237,0.544475257396698,0.5212284326553345,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8616612553596497,0.5590381622314453,0.3941983580589294,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.7465909123420715,0.3568564057350158,0.3445822298526764,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.6442059874534607,0.2269688099622726,1.0537989139556885,284.675537109375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2014465332031,284.6739501953125,1.0,0.63712477684021,1.0,1.0,0.0,1.0,-3.0821762084960938,3.0821688175201416,7.580176770716207e-06,2.356433391571045,0.8964039087295532,0.8964039087295532,0.0,251.6885528564453,257.0,57819.25,-0.0,2997.026611328125,1.0,279.4583740234375,283.2459411621094,294.3161315917969,298.0523986816406,293.1499938964844,293.1499938964844,279.75,36261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810820817947388,1.0,0.0,0.0,3.651519775390625,3.651543855667114,8.896938652469544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.96826171875,0.0,1536.8157958984375,1895.4371337890625,0.0,4138.12255859375,0.9057762622833252,1.0,0.0,3.0,1.0,0.0
12413400,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.6857461929321289,0.2737054526805877,0.2529472112655639,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.8549927473068237,0.544475257396698,0.5212284326553345,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8616612553596497,0.5590381622314453,0.3941983580589294,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.7465909123420715,0.3568564057350158,0.3445822298526764,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67633056640625,0.6442059874534607,0.2269688099622726,1.0537989139556885,284.675537109375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2014465332031,284.6739501953125,1.0,0.63712477684021,1.0,1.0,0.0,1.0,-3.0821762084960938,3.0821688175201416,7.580176770716207e-06,2.356433391571045,0.8964039087295532,0.8964039087295532,0.0,251.6885528564453,257.0,57819.25,-0.0,2997.026611328125,1.0,279.4583740234375,283.2459411621094,294.3161315917969,298.0523986816406,293.1499938964844,293.1499938964844,279.75,36261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810820817947388,1.0,0.0,0.0,3.651519775390625,3.651543855667114,8.896938652469544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.96826171875,0.0,1536.8157958984375,1895.4371337890625,0.0,4138.12255859375,0.9057762622833252,1.0,0.0,3.0,1.0,0.0
12413460,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.682664692401886,0.2730524837970733,0.2521072924137115,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8510575294494629,0.5421665906906128,0.5186806917190552,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8601260781288147,0.5617392659187317,0.3957462608814239,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7438440918922424,0.3562395870685577,0.3437770903110504,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6417034864425659,0.2264468967914581,1.0509374141693115,284.84619140625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.20001220703125,284.8477478027344,1.0,0.6380810141563416,1.0,1.0,0.0,1.0,-3.0755419731140137,3.0755343437194824,7.546974757133285e-06,2.3511059284210205,0.8963848948478699,0.8963848948478699,0.0,254.844955444336,260.0,56470.171875,-0.0,2999.92724609375,1.0,279.74200439453125,283.44195556640625,294.2542419433594,297.83514404296875,293.1499938964844,293.1499938964844,280.04998779296875,36165.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970670998096466,1.0,0.0,0.0,3.64452600479126,3.644550085067749,8.862891149874486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.50390625,0.0,1528.3221435546875,1895.4371337890625,0.0,4047.116943359375,0.9041781425476074,1.0,0.0,3.0,1.0,0.0
12413520,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.682664692401886,0.2730524837970733,0.2521072924137115,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8510575294494629,0.5421665906906128,0.5186806917190552,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8601260781288147,0.5617392659187317,0.3957462608814239,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7438440918922424,0.3562395870685577,0.3437770903110504,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6417034864425659,0.2264468967914581,1.0509374141693115,284.84619140625,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.20001220703125,284.8477478027344,1.0,0.6380810141563416,1.0,1.0,0.0,1.0,-3.0755419731140137,3.0755343437194824,7.546974757133285e-06,2.3511059284210205,0.8963848948478699,0.8963848948478699,0.0,254.844955444336,260.0,56470.171875,-0.0,2999.92724609375,1.0,279.74200439453125,283.44195556640625,294.2542419433594,297.83514404296875,293.1499938964844,293.1499938964844,280.04998779296875,36165.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970670998096466,1.0,0.0,0.0,3.64452600479126,3.644550085067749,8.862891149874486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.50390625,0.0,1528.3221435546875,1895.4371337890625,0.0,4047.116943359375,0.9041781425476074,1.0,0.0,3.0,1.0,0.0
12413580,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6818819046020508,0.2735596001148224,0.2524159848690033,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8493381142616272,0.5414003133773804,0.5177337527275085,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8608405590057373,0.5659648776054382,0.3985126912593841,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7430512309074402,0.3568107783794403,0.3441411852836609,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.641021192073822,0.2268550843000412,1.05213463306427,285.0435485839844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2127990722656,285.04541015625,1.0,0.6396536231040955,1.0,1.0,0.0,1.0,-3.079968214035034,3.079960584640503,7.568256023660069e-06,2.3542966842651367,0.8992423415184021,0.8992423415184021,0.0,256.7040405273437,248.0,55234.69140625,-0.0,3018.845947265625,1.0,280.0415344238281,283.6594543457031,294.25274658203125,297.7380065917969,293.1499938964844,293.1499938964844,280.3500061035156,35961.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593239426612854,1.0,0.0,0.0,3.6452460289001465,3.645270109176636,8.866393841344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.98974609375,0.0,1527.600341796875,1895.4371337890625,0.0,3946.55712890625,0.9042072296142578,1.0,0.0,3.0,1.0,0.0
12413640,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6818819046020508,0.2735596001148224,0.2524159848690033,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8493381142616272,0.5414003133773804,0.5177337527275085,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8608405590057373,0.5659648776054382,0.3985126912593841,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7430512309074402,0.3568107783794403,0.3441411852836609,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.641021192073822,0.2268550843000412,1.05213463306427,285.0435485839844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2127990722656,285.04541015625,1.0,0.6396536231040955,1.0,1.0,0.0,1.0,-3.079968214035034,3.079960584640503,7.568256023660069e-06,2.3542966842651367,0.8992423415184021,0.8992423415184021,0.0,256.7040405273437,248.0,55234.69140625,-0.0,3018.845947265625,1.0,280.0415344238281,283.6594543457031,294.25274658203125,297.7380065917969,293.1499938964844,293.1499938964844,280.3500061035156,35961.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593239426612854,1.0,0.0,0.0,3.6452460289001465,3.645270109176636,8.866393841344689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.98974609375,0.0,1527.600341796875,1895.4371337890625,0.0,3946.55712890625,0.9042072296142578,1.0,0.0,3.0,1.0,0.0
12413700,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.6833875775337219,0.2740279734134674,0.2526780664920807,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.8506047129631042,0.541314423084259,0.5174573063850403,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.8633848428726196,0.5683461427688599,0.4000133574008941,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.7444886565208435,0.3573519885540008,0.3444776535034179,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6423202753067017,0.227288469672203,1.0533257722854614,285.1880798339844,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2213439941406,285.1963806152344,1.0,0.6388646960258484,1.0,1.0,0.0,1.0,-3.083591938018799,3.0835845470428467,7.58600072003901e-06,2.3570351600646973,0.9022283554077148,0.9022283554077148,0.0,254.91944885253903,248.0,54147.66015625,-0.0,3016.96875,1.0,280.2983703613281,283.8264465332031,294.2387390136719,297.6049194335937,293.1499938964844,293.1499938964844,280.3500061035156,35828.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522078633308412,1.0,0.0,0.0,3.648833990097046,3.648858070373535,8.883856139618729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.6513671875,0.0,1530.5859375,1895.4371337890625,0.0,3882.830322265625,0.9049535989761353,1.0,0.0,3.0,1.0,0.0
12413760,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.6860522031784058,0.2746385037899017,0.2530639171600342,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.8531495332717896,0.5414132475852966,0.5173709988594055,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.8672759532928467,0.5708991885185242,0.4016587734222412,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.747035026550293,0.3580548167228699,0.3449552655220032,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.6446177363395691,0.2278713881969452,1.055038332939148,285.241943359375,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2313537597656,285.2436218261719,1.0,0.6376213431358337,1.0,1.0,0.0,1.0,-3.088562250137329,3.088554620742798,7.610330612806138e-06,2.3607735633850098,0.9047563076019288,0.9047563076019288,0.0,251.6479339599609,236.0,54088.6796875,-0.0,3010.041015625,1.0,280.34210205078125,283.8758239746094,294.2666931152344,297.6761474609375,293.1499938964844,293.1499938964844,280.04998779296875,35716.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492931365966796,1.0,0.0,0.0,3.655094861984253,3.655118703842163,8.914368549994833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.12939453125,0.0,1536.722412109375,1895.4371337890625,0.0,3856.591796875,0.9062442183494568,1.0,0.0,3.0,1.0,0.0
12413820,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6915965676307678,0.2746541500091553,0.253142237663269,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8587895035743713,0.5400707125663757,0.5162855982780457,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8755917549133301,0.5741902589797974,0.4041118919849396,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7526394128799438,0.3584170937538147,0.3453243672847748,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6497275829315186,0.2283848077058792,1.05691397190094,285.07684326171875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2343139648437,285.0755615234375,1.0,0.6337813138961792,1.0,1.0,0.0,1.0,-3.0930137634277344,3.093006134033203,7.63250318414066e-06,2.3642683029174805,0.9051160216331482,0.9051160216331482,0.0,243.843017578125,224.0,55527.984375,-0.0,2978.0732421875,1.0,280.05792236328125,283.6839904785156,294.3501892089844,297.9173889160156,293.1499938964844,293.1499938964844,279.75,35805.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959748148918152,1.0,0.0,0.0,3.663089513778688,3.663113594055176,8.953408041634248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8154296875,0.0,1546.3211669921875,1895.4371337890625,0.0,3950.34033203125,0.9080653190612792,1.0,0.0,3.0,1.0,0.0
12413880,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6915965676307678,0.2746541500091553,0.253142237663269,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8587895035743713,0.5400707125663757,0.5162855982780457,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8755917549133301,0.5741902589797974,0.4041118919849396,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7526394128799438,0.3584170937538147,0.3453243672847748,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6497275829315186,0.2283848077058792,1.05691397190094,285.07684326171875,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2343139648437,285.0755615234375,1.0,0.6337813138961792,1.0,1.0,0.0,1.0,-3.0930137634277344,3.093006134033203,7.63250318414066e-06,2.3642683029174805,0.9051160216331482,0.9051160216331482,0.0,243.843017578125,224.0,55527.984375,-0.0,2978.0732421875,1.0,280.05792236328125,283.6839904785156,294.3501892089844,297.9173889160156,293.1499938964844,293.1499938964844,279.75,35805.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959748148918152,1.0,0.0,0.0,3.663089513778688,3.663113594055176,8.953408041634248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.8154296875,0.0,1546.3211669921875,1895.4371337890625,0.0,3950.34033203125,0.9080653190612792,1.0,0.0,3.0,1.0,0.0
12413940,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6964605450630188,0.2735833823680877,0.2520684003829956,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8641412258148193,0.5373042821884155,0.5136373043060303,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.883658766746521,0.5760273337364197,0.4053358435630798,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7579338550567627,0.3576523065567016,0.3445061147212982,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6544892191886902,0.2280435264110565,1.0547099113464355,284.8863220214844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2235412597656,284.8848571777344,1.0,0.6282297968864441,1.0,1.0,0.0,1.0,-3.0863850116729736,3.0863773822784424,7.599828677484766e-06,2.359203577041626,0.9027011394500732,0.9027011394500732,0.0,235.3335418701172,212.0,56871.10546875,0.0,2919.60888671875,1.0,279.75811767578125,283.4710998535156,294.3704528808594,298.0398254394531,293.1499938964844,293.1499938964844,279.45001220703125,35995.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97061425447464,1.0,0.0,0.0,3.663922309875488,3.6639463901519775,8.957479167293059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.28515625,0.0,1548.6812744140625,1895.4371337890625,0.0,4046.6171875,0.9083727598190308,1.0,0.0,3.0,1.0,0.0
