time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6964605450630188,0.2735833823680877,0.2520684003829956,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8641412258148193,0.5373042821884155,0.5136373043060303,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.883658766746521,0.5760273337364197,0.4053358435630798,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7579338550567627,0.3576523065567016,0.3445061147212982,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6544892191886902,0.2280435264110565,1.0547099113464355,284.8863220214844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2235412597656,284.8848571777344,1.0,0.6282297968864441,1.0,1.0,0.0,1.0,-3.0863850116729736,3.0863773822784424,7.599828677484766e-06,2.359203577041626,0.9027011394500732,0.9027011394500732,0.0,235.3335418701172,212.0,56871.10546875,0.0,2919.60888671875,1.0,279.75811767578125,283.4710998535156,294.3704528808594,298.0398254394531,293.1499938964844,293.1499938964844,279.45001220703125,35995.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97061425447464,1.0,0.0,0.0,3.663922309875488,3.6639463901519775,8.957479167293059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.28515625,0.0,1548.6812744140625,1895.4371337890625,0.0,4046.6171875,0.9083727598190308,1.0,0.0,3.0,1.0,0.0
12414060,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.7015283703804016,0.2720257639884949,0.2504339814186096,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8700037002563477,0.5338751077651978,0.5102053880691528,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.8923553228378296,0.5772324800491333,0.4060043394565582,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.7635852694511414,0.3562828302383423,0.3429921865463257,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.6594340801239014,0.2271720618009567,1.0496855974197388,284.6943359375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.20806884765625,284.6928405761719,1.0,0.6213967204093933,1.0,1.0,0.0,1.0,-3.0732405185699463,3.073232889175415,7.535047643614234e-06,2.3490774631500244,0.8977072238922119,0.8977072238922119,0.0,225.9616241455078,200.0,58087.24609375,0.0,2843.7333984375,1.0,279.4583435058594,283.2589416503906,294.37646484375,298.126708984375,293.1499938964844,293.1499938964844,279.75,36236.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794198274612428,1.0,0.0,0.0,3.655844449996948,3.6558685302734375,8.918025287130149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.13427734375,0.0,1541.4517822265625,1895.4371337890625,0.0,4123.67822265625,0.9067270755767822,1.0,0.0,3.0,1.0,0.0
12414120,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.7015283703804016,0.2720257639884949,0.2504339814186096,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8700037002563477,0.5338751077651978,0.5102053880691528,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.8923553228378296,0.5772324800491333,0.4060043394565582,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.7635852694511414,0.3562828302383423,0.3429921865463257,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.6594340801239014,0.2271720618009567,1.0496855974197388,284.6943359375,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.20806884765625,284.6928405761719,1.0,0.6213967204093933,1.0,1.0,0.0,1.0,-3.0732405185699463,3.073232889175415,7.535047643614234e-06,2.3490774631500244,0.8977072238922119,0.8977072238922119,0.0,225.9616241455078,200.0,58087.24609375,0.0,2843.7333984375,1.0,279.4583435058594,283.2589416503906,294.37646484375,298.126708984375,293.1499938964844,293.1499938964844,279.75,36236.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794198274612428,1.0,0.0,0.0,3.655844449996948,3.6558685302734375,8.918025287130149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.13427734375,0.0,1541.4517822265625,1895.4371337890625,0.0,4123.67822265625,0.9067270755767822,1.0,0.0,3.0,1.0,0.0
12414180,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7090404629707336,0.2716546058654785,0.2493147850036621,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8786705136299133,0.5319420099258423,0.5074568390846252,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9040963053703308,0.5802300572395325,0.4073329567909241,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.771647036075592,0.355902761220932,0.3418473601341247,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6664408445358276,0.2269217818975448,1.0453650951385498,284.86737060546875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.20867919921875,284.86895751953125,1.0,0.6140337586402893,1.0,1.0,0.0,1.0,-3.0636022090911865,3.0635948181152344,7.487107723136432e-06,2.341391563415528,0.8979877829551697,0.8979877829551697,0.0,214.8666229248047,188.0,56763.7421875,0.0,2766.42724609375,1.0,279.7420349121094,283.45574951171875,294.3240661621094,297.9212341308594,293.1499938964844,293.1499938964844,280.04998779296875,36135.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969080090522766,1.0,0.0,0.0,3.64993953704834,3.64996337890625,8.889239779819036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.3525390625,0.0,1534.11865234375,1895.4371337890625,0.0,4033.100830078125,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
12414240,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7090404629707336,0.2716546058654785,0.2493147850036621,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8786705136299133,0.5319420099258423,0.5074568390846252,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9040963053703308,0.5802300572395325,0.4073329567909241,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.771647036075592,0.355902761220932,0.3418473601341247,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6664408445358276,0.2269217818975448,1.0453650951385498,284.86737060546875,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.20867919921875,284.86895751953125,1.0,0.6140337586402893,1.0,1.0,0.0,1.0,-3.0636022090911865,3.0635948181152344,7.487107723136432e-06,2.341391563415528,0.8979877829551697,0.8979877829551697,0.0,214.8666229248047,188.0,56763.7421875,0.0,2766.42724609375,1.0,279.7420349121094,283.45574951171875,294.3240661621094,297.9212341308594,293.1499938964844,293.1499938964844,280.04998779296875,36135.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969080090522766,1.0,0.0,0.0,3.64993953704834,3.64996337890625,8.889239779819036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.3525390625,0.0,1534.11865234375,1895.4371337890625,0.0,4033.100830078125,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
12414300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7140339612960815,0.2719420492649078,0.2491939216852188,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8846017718315125,0.5315930843353271,0.5066836476325989,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.912032186985016,0.5823657512664795,0.4084731042385101,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7771192193031311,0.3561894297599792,0.3417160809040069,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6712712645530701,0.2271648198366165,1.044715166091919,285.011474609375,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2148132324219,285.0198974609375,1.0,0.6104750633239746,1.0,1.0,0.0,1.0,-3.062953233718872,3.06294584274292,7.483629360649502e-06,2.340765476226806,0.899789571762085,0.899789571762085,0.0,208.66542053222656,188.0,55635.1953125,0.0,2732.742919921875,1.0,279.99853515625,283.6231384277344,294.3031616210937,297.7688903808594,293.1499938964844,293.1499938964844,280.04998779296875,36026.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613938331604004,1.0,0.0,0.0,3.6496386528015137,3.649662494659424,8.887773788046616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.83251953125,0.0,1532.965087890625,1895.4371337890625,0.0,3965.00048828125,0.905266284942627,1.0,0.0,3.0,1.0,0.0
12414360,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7196499705314636,0.272452712059021,0.2493393421173095,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8915826082229614,0.5315419435501099,0.5062829256057739,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.9215760827064514,0.5847818851470947,0.409898430109024,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7835581302642822,0.3567263185977936,0.3418750464916229,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6770167350769043,0.2276218235492706,1.0451440811157229,285.066650390625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2236328125,285.0684509277344,1.0,0.6070776581764221,1.0,1.0,0.0,1.0,-3.065062522888184,3.0650551319122314,7.493667908420321e-06,2.3422622680664062,0.9011617302894592,0.9011617302894592,0.0,202.1709899902344,176.0,55542.71875,0.0,2702.9453125,1.0,280.0421142578125,283.6739501953125,294.3294677734375,297.8327941894531,293.1499938964844,293.1499938964844,279.75,35930.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957859992980957,1.0,0.0,0.0,3.651819944381714,3.651844024658203,8.898401802071021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.662109375,0.0,1534.671142578125,1895.4371337890625,0.0,3933.486572265625,0.9056557416915894,1.0,0.0,3.0,1.0,0.0
12414420,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7300990223884583,0.2724019289016723,0.2491669952869415,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9053055047988892,0.5301071405410767,0.5048885941505432,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9405007362365724,0.5879046320915222,0.4120926558971405,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7963113188743591,0.3569178581237793,0.3418732583522796,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6885361671447754,0.2280106246471405,1.0455074310302734,284.9052124023437,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2259826660156,284.90411376953125,1.0,0.60030198097229,1.0,1.0,0.0,1.0,-3.0662624835968018,3.0662548542022705,7.499578259739792e-06,2.3431968688964844,0.8992560505867004,0.8992560505867004,0.0,190.06190490722656,164.0,56909.6953125,0.0,2641.94775390625,1.0,279.75799560546875,283.486083984375,294.413818359375,298.0689392089844,293.1499938964844,293.1499938964844,280.04998779296875,36040.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669309258461,1.0,0.0,0.0,3.6510844230651855,3.651108264923096,8.89481668764347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7607421875,0.0,1534.6807861328125,1895.4371337890625,0.0,4014.122802734375,0.9055398106575012,1.0,0.0,3.0,1.0,0.0
12414480,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7300990223884583,0.2724019289016723,0.2491669952869415,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9053055047988892,0.5301071405410767,0.5048885941505432,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9405007362365724,0.5879046320915222,0.4120926558971405,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7963113188743591,0.3569178581237793,0.3418732583522796,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6885361671447754,0.2280106246471405,1.0455074310302734,284.9052124023437,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2259826660156,284.90411376953125,1.0,0.60030198097229,1.0,1.0,0.0,1.0,-3.0662624835968018,3.0662548542022705,7.499578259739792e-06,2.3431968688964844,0.8992560505867004,0.8992560505867004,0.0,190.06190490722656,164.0,56909.6953125,0.0,2641.94775390625,1.0,279.75799560546875,283.486083984375,294.413818359375,298.0689392089844,293.1499938964844,293.1499938964844,280.04998779296875,36040.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669309258461,1.0,0.0,0.0,3.6510844230651855,3.651108264923096,8.89481668764347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7607421875,0.0,1534.6807861328125,1895.4371337890625,0.0,4014.122802734375,0.9055398106575012,1.0,0.0,3.0,1.0,0.0
12414540,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.741306483745575,0.2727593183517456,0.2487886697053909,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9215425848960876,0.5291880369186401,0.5032231211662292,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.95990252494812,0.5917854309082031,0.4141218960285187,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8099727034568787,0.3574079275131225,0.3416355550289154,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7009506821632385,0.2285680174827575,1.0450433492660522,285.0819091796875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2333984375,285.08355712890625,1.0,0.5933434963226318,1.0,1.0,0.0,1.0,-3.06539249420166,3.065384864807129,7.4947697612515185e-06,2.3422977924346924,0.902429461479187,0.902429461479187,0.0,178.13499450683594,152.0,55727.6015625,0.0,2577.89404296875,1.0,280.0420227050781,283.68328857421875,294.3750305175781,297.903076171875,293.1499938964844,293.1499938964844,279.75,35880.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586718678474426,1.0,0.0,0.0,3.654676914215088,3.654700994491577,8.912330713428673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.515625,0.0,1537.482421875,1895.4371337890625,0.0,3940.738037109375,0.906257390975952,1.0,0.0,3.0,1.0,0.0
12414600,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.741306483745575,0.2727593183517456,0.2487886697053909,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9215425848960876,0.5291880369186401,0.5032231211662292,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.95990252494812,0.5917854309082031,0.4141218960285187,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.8099727034568787,0.3574079275131225,0.3416355550289154,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7009506821632385,0.2285680174827575,1.0450433492660522,285.0819091796875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2333984375,285.08355712890625,1.0,0.5933434963226318,1.0,1.0,0.0,1.0,-3.06539249420166,3.065384864807129,7.4947697612515185e-06,2.3422977924346924,0.902429461479187,0.902429461479187,0.0,178.13499450683594,152.0,55727.6015625,0.0,2577.89404296875,1.0,280.0420227050781,283.68328857421875,294.3750305175781,297.903076171875,293.1499938964844,293.1499938964844,279.75,35880.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586718678474426,1.0,0.0,0.0,3.654676914215088,3.654700994491577,8.912330713428673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.515625,0.0,1537.482421875,1895.4371337890625,0.0,3940.738037109375,0.906257390975952,1.0,0.0,3.0,1.0,0.0
12414660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7543120980262756,0.2725528478622436,0.2484386414289474,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9406120777130128,0.5275792479515076,0.5016108751296997,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9791026711463928,0.5947012901306152,0.416126549243927,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8243805170059204,0.3574391007423401,0.3414575755596161,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7146385908126831,0.2288554459810257,1.0449479818344116,284.9172668457031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.232666015625,284.91607666015625,1.0,0.5864256024360657,1.0,1.0,0.0,1.0,-3.0651237964630127,3.0651164054870605,7.493446446460439e-06,2.342088222503662,0.9006617665290833,0.9006617665290833,0.0,166.3238067626953,140.0,57076.73828125,0.0,2515.60986328125,1.0,279.7579650878906,283.4927978515625,294.4422302246094,298.11163330078125,293.1499938964844,293.1499938964844,279.45001220703125,36004.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676210284233092,1.0,0.0,0.0,3.65529727935791,3.6553213596344,8.915356488614634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.107421875,0.0,1539.1063232421875,1895.4371337890625,0.0,4020.221923828125,0.9064555168151855,1.0,0.0,3.0,1.0,0.0
12414720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7543120980262756,0.2725528478622436,0.2484386414289474,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9406120777130128,0.5275792479515076,0.5016108751296997,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9791026711463928,0.5947012901306152,0.416126549243927,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8243805170059204,0.3574391007423401,0.3414575755596161,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7146385908126831,0.2288554459810257,1.0449479818344116,284.9172668457031,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.232666015625,284.91607666015625,1.0,0.5864256024360657,1.0,1.0,0.0,1.0,-3.0651237964630127,3.0651164054870605,7.493446446460439e-06,2.342088222503662,0.9006617665290833,0.9006617665290833,0.0,166.3238067626953,140.0,57076.73828125,0.0,2515.60986328125,1.0,279.7579650878906,283.4927978515625,294.4422302246094,298.11163330078125,293.1499938964844,293.1499938964844,279.45001220703125,36004.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676210284233092,1.0,0.0,0.0,3.65529727935791,3.6553213596344,8.915356488614634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.107421875,0.0,1539.1063232421875,1895.4371337890625,0.0,4020.221923828125,0.9064555168151855,1.0,0.0,3.0,1.0,0.0
12414780,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7670242190361023,0.2714502811431885,0.2472214698791504,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9581556916236876,0.5248261094093323,0.4988376200199127,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9948774576187134,0.5963473916053772,0.417131632566452,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8379873633384705,0.3565598130226135,0.3404023647308349,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7266266942024231,0.2284395843744278,1.0418460369110107,284.7294616699219,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.22076416015625,284.7280578613281,1.0,0.5789114236831665,1.0,1.0,0.0,1.0,-3.0565431118011475,3.056535720825196,7.451430519722635e-06,2.3354806900024414,0.8961707353591919,0.8961707353591919,0.0,155.4665985107422,143.0,58332.16796875,0.0,2442.72900390625,1.0,279.4584045410156,283.28326416015625,294.46051025390625,298.2245483398437,293.1499938964844,293.1499938964844,279.75,36218.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771637320518494,1.0,0.0,0.0,3.647872447967529,3.6478965282440186,8.879175084075541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.0849609375,0.0,1532.4342041015625,1895.4371337890625,0.0,4104.0205078125,0.9049350023269652,1.0,0.0,3.0,1.0,0.0
12414840,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7670242190361023,0.2714502811431885,0.2472214698791504,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9581556916236876,0.5248261094093323,0.4988376200199127,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9948774576187134,0.5963473916053772,0.417131632566452,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72967529296875,0.8379873633384705,0.3565598130226135,0.3404023647308349,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.7266266942024231,0.2284395843744278,1.0418460369110107,284.7294616699219,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.22076416015625,284.7280578613281,1.0,0.5789114236831665,1.0,1.0,0.0,1.0,-3.0565431118011475,3.056535720825196,7.451430519722635e-06,2.3354806900024414,0.8961707353591919,0.8961707353591919,0.0,155.4665985107422,143.0,58332.16796875,0.0,2442.72900390625,1.0,279.4584045410156,283.28326416015625,294.46051025390625,298.2245483398437,293.1499938964844,293.1499938964844,279.75,36218.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771637320518494,1.0,0.0,0.0,3.647872447967529,3.6478965282440186,8.879175084075541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.0849609375,0.0,1532.4342041015625,1895.4371337890625,0.0,4104.0205078125,0.9049350023269652,1.0,0.0,3.0,1.0,0.0
12414900,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7706130146980286,0.2711822390556335,0.2466708719730377,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.962655782699585,0.523803174495697,0.4974959790706634,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990031123161316,0.5976748466491699,0.4174975752830505,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8418614268302917,0.3563253581523895,0.3398894667625427,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7299180030822754,0.2283274829387664,1.0402882099151611,284.8547058105469,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2188415527344,284.8625183105469,1.0,0.5768353343009949,1.0,1.0,0.0,1.0,-3.052211284637451,3.052203893661499,7.429998731822707e-06,2.3320319652557373,0.8967224359512329,0.8967224359512329,0.0,152.44105529785156,143.0,57192.4453125,0.0,2418.880859375,1.0,279.7010803222656,283.43408203125,294.4037170410156,298.00054931640625,293.1499938964844,293.1499938964844,279.75,36165.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711465835571288,1.0,0.0,0.0,3.6444904804229736,3.644514560699463,8.86271777744696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.55810546875,0.0,1528.2806396484375,1895.4371337890625,0.0,4051.301025390625,0.9041996598243712,1.0,0.0,3.0,1.0,0.0
12414960,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7729345560073853,0.2712925970554352,0.2465799003839492,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9652161598205566,0.5232765078544617,0.4967580735683441,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.5998231172561646,0.4153887629508972,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8442829251289368,0.3564516305923462,0.3398101031780243,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7319816946983337,0.2284673750400543,1.0401530265808103,284.9033203125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.22314453125,284.9045715332031,1.0,0.5753790140151978,1.0,1.0,0.0,1.0,-3.0484421253204346,3.0484347343444824,7.411498245346593e-06,2.329083204269409,0.8969392776489258,0.8969392776489258,0.0,150.6864776611328,146.0,57015.0,0.0,2402.728271484375,1.0,279.7424621582031,283.4800109863281,294.4058837890625,298.0212707519531,293.1499938964844,293.1499938964844,280.04998779296875,36099.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96769517660141,1.0,0.0,0.0,3.6432833671569824,3.643307447433472,8.856848126015393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.84033203125,0.0,1526.4554443359375,1895.4371337890625,0.0,4020.876953125,0.9038563370704652,1.0,0.0,3.0,1.0,0.0
12415020,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.776375949382782,0.2721075713634491,0.2470690608024597,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9684598445892334,0.5230560898780823,0.496226966381073,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.9990000128746032,0.6061490774154663,0.4107912182807922,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8477508425712585,0.357360690832138,0.3403897285461426,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.735042929649353,0.2292790561914444,1.042635202407837,285.0942077636719,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.24432373046875,285.09576416015625,1.0,0.5740998983383179,1.0,1.0,0.0,1.0,-3.046514749526977,3.0465073585510254,7.401521543215495e-06,2.3273515701293945,0.9004281759262085,0.9004281759262085,0.0,148.72434997558594,149.0,55735.01953125,0.0,2388.97998046875,1.0,280.04156494140625,283.69140625,294.4047546386719,297.92449951171875,293.1499938964844,293.1499938964844,279.75,35893.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571110010147096,1.0,0.0,0.0,3.646588325500488,3.6466121673583984,8.872924013303418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0048828125,0.0,1528.5765380859375,1895.4371337890625,0.0,3926.79150390625,0.9044594168663024,1.0,0.0,3.0,1.0,0.0
12415080,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.776375949382782,0.2721075713634491,0.2470690608024597,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.9684598445892334,0.5230560898780823,0.496226966381073,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.9990000128746032,0.6061490774154663,0.4107912182807922,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8477508425712585,0.357360690832138,0.3403897285461426,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.735042929649353,0.2292790561914444,1.042635202407837,285.0942077636719,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.24432373046875,285.09576416015625,1.0,0.5740998983383179,1.0,1.0,0.0,1.0,-3.046514749526977,3.0465073585510254,7.401521543215495e-06,2.3273515701293945,0.9004281759262085,0.9004281759262085,0.0,148.72434997558594,149.0,55735.01953125,0.0,2388.97998046875,1.0,280.04156494140625,283.69140625,294.4047546386719,297.92449951171875,293.1499938964844,293.1499938964844,279.75,35893.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571110010147096,1.0,0.0,0.0,3.646588325500488,3.6466121673583984,8.872924013303418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0048828125,0.0,1528.5765380859375,1895.4371337890625,0.0,3926.79150390625,0.9044594168663024,1.0,0.0,3.0,1.0,0.0
12415140,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.777012825012207,0.2719899117946625,0.2472916692495346,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.968420386314392,0.5217386484146118,0.4954147040843963,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6112274527549744,0.4101695418357849,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8485403656959534,0.3575427532196045,0.340862512588501,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7359958291053772,0.2296982854604721,1.045426368713379,284.92822265625,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.25274658203125,284.9270935058594,1.0,0.5744026303291321,1.0,1.0,0.0,1.0,-3.0489842891693115,3.04897689819336,7.413358616759069e-06,2.329166889190674,0.8987941741943359,0.8987941741943359,0.0,148.5773162841797,152.0,57064.98046875,0.0,2392.78564453125,1.0,279.75799560546875,283.50030517578125,294.4786376953125,298.1471252441406,293.1499938964844,293.1499938964844,280.04998779296875,36006.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663408398628236,1.0,0.0,0.0,3.6471543312072754,3.6471781730651855,8.875678645381413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.78515625,0.0,1530.051025390625,1895.4371337890625,0.0,4008.903076171875,0.9046363830566406,1.0,0.0,3.0,1.0,0.0
12415200,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.777012825012207,0.2719899117946625,0.2472916692495346,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.968420386314392,0.5217386484146118,0.4954147040843963,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9990000128746032,0.6112274527549744,0.4101695418357849,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8485403656959534,0.3575427532196045,0.340862512588501,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7359958291053772,0.2296982854604721,1.045426368713379,284.92822265625,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.25274658203125,284.9270935058594,1.0,0.5744026303291321,1.0,1.0,0.0,1.0,-3.0489842891693115,3.04897689819336,7.413358616759069e-06,2.329166889190674,0.8987941741943359,0.8987941741943359,0.0,148.5773162841797,152.0,57064.98046875,0.0,2392.78564453125,1.0,279.75799560546875,283.50030517578125,294.4786376953125,298.1471252441406,293.1499938964844,293.1499938964844,280.04998779296875,36006.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663408398628236,1.0,0.0,0.0,3.6471543312072754,3.6471781730651855,8.875678645381413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.78515625,0.0,1530.051025390625,1895.4371337890625,0.0,4008.903076171875,0.9046363830566406,1.0,0.0,3.0,1.0,0.0
12415260,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7756528854370117,0.2722417116165161,0.2473091334104538,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9660385251045228,0.5208914875984192,0.4943357110023498,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.9990000128746032,0.6160387992858887,0.4123213291168213,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8473014831542969,0.357984721660614,0.3410924673080444,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7352156639099121,0.2302317917346954,1.0473145246505735,285.1038513183594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2611389160156,285.1054077148437,1.0,0.5755717754364014,1.0,1.0,0.0,1.0,-3.05283522605896,3.052827835083008,7.431707672367338e-06,2.3319430351257324,0.9022550582885742,0.9022550582885742,0.0,149.6028594970703,155.0,55886.96484375,0.0,2405.272216796875,1.0,280.0419921875,283.69647216796875,294.43035888671875,297.9718322753906,293.1499938964844,293.1499938964844,279.75,35846.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584958553314208,1.0,0.0,0.0,3.652032136917114,3.652056217193604,8.899435783860099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.546875,0.0,1534.2783203125,1895.4371337890625,0.0,3939.166259765625,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12415320,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.7756528854370117,0.2722417116165161,0.2473091334104538,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9660385251045228,0.5208914875984192,0.4943357110023498,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.9990000128746032,0.6160387992858887,0.4123213291168213,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8473014831542969,0.357984721660614,0.3410924673080444,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7352156639099121,0.2302317917346954,1.0473145246505735,285.1038513183594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2611389160156,285.1054077148437,1.0,0.5755717754364014,1.0,1.0,0.0,1.0,-3.05283522605896,3.052827835083008,7.431707672367338e-06,2.3319430351257324,0.9022550582885742,0.9022550582885742,0.0,149.6028594970703,155.0,55886.96484375,0.0,2405.272216796875,1.0,280.0419921875,283.69647216796875,294.43035888671875,297.9718322753906,293.1499938964844,293.1499938964844,279.75,35846.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584958553314208,1.0,0.0,0.0,3.652032136917114,3.652056217193604,8.899435783860099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.546875,0.0,1534.2783203125,1895.4371337890625,0.0,3939.166259765625,0.9056413173675536,1.0,0.0,3.0,1.0,0.0
12415380,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7733415961265564,0.271881490945816,0.2473259568214416,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9624310731887816,0.5193140506744385,0.4932802617549896,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6193671822547913,0.4160007834434509,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.845116138458252,0.3579302430152893,0.3413640856742859,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7336465120315552,0.2304323017597198,1.0493770837783811,284.9373474121094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2582092285156,284.9361877441406,1.0,0.5774100422859192,1.0,1.0,0.0,1.0,-3.0588204860687256,3.058813095092773,7.460841970896581e-06,2.33650016784668,0.9007382988929749,0.9007382988929749,0.0,151.35659790039062,158.0,57235.98046875,0.0,2425.56103515625,1.0,279.7579650878906,283.504638671875,294.4852600097656,298.16815185546875,293.1499938964844,293.1499938964844,279.45001220703125,35972.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679188132286072,1.0,0.0,0.0,3.65384840965271,3.653872489929199,8.908290283216047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.513671875,0.0,1537.250244140625,1895.4371337890625,0.0,4022.8525390625,0.9061089754104614,1.0,0.0,3.0,1.0,0.0
12415440,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7733415961265564,0.271881490945816,0.2473259568214416,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9624310731887816,0.5193140506744385,0.4932802617549896,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9990000128746032,0.6193671822547913,0.4160007834434509,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.845116138458252,0.3579302430152893,0.3413640856742859,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7336465120315552,0.2304323017597198,1.0493770837783811,284.9373474121094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2582092285156,284.9361877441406,1.0,0.5774100422859192,1.0,1.0,0.0,1.0,-3.0588204860687256,3.058813095092773,7.460841970896581e-06,2.33650016784668,0.9007382988929749,0.9007382988929749,0.0,151.35659790039062,158.0,57235.98046875,0.0,2425.56103515625,1.0,279.7579650878906,283.504638671875,294.4852600097656,298.16815185546875,293.1499938964844,293.1499938964844,279.45001220703125,35972.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679188132286072,1.0,0.0,0.0,3.65384840965271,3.653872489929199,8.908290283216047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.513671875,0.0,1537.250244140625,1895.4371337890625,0.0,4022.8525390625,0.9061089754104614,1.0,0.0,3.0,1.0,0.0
12415500,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.7711536884307861,0.2713374197483063,0.2470047324895858,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.9594125747680664,0.5180658102035522,0.4923182427883148,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.9990000128746032,0.6201155185699463,0.4189644157886505,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8430617451667786,0.3575424253940582,0.3411728143692016,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7320145964622498,0.2302471101284027,1.049249529838562,284.7989196777344,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2504272460937,284.791015625,1.0,0.5783821940422058,1.0,1.0,0.0,1.0,-3.060459613800049,3.0604522228240967,7.4688286986202e-06,2.33774733543396,0.898395299911499,0.898395299911499,0.0,152.64085388183594,158.0,58398.62109375,0.0,2435.326904296875,1.0,279.5013732910156,283.3414306640625,294.5104064941406,298.32696533203125,293.1499938964844,293.1499938964844,279.45001220703125,36086.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750179052352904,1.0,0.0,0.0,3.6520068645477295,3.6520309448242174,8.89931300207536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.048828125,0.0,1536.0498046875,1895.4371337890625,0.0,4085.267822265625,0.9057361483573914,1.0,0.0,3.0,1.0,0.0
12415560,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7683544754981995,0.2706111967563629,0.2464576363563537,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75079345703125,0.955617368221283,0.5165833830833435,0.4910516738891601,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.9990000128746032,0.6203031539916992,0.4225868284702301,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.8404344916343689,0.3569563031196594,0.3407420516014099,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514953613281,0.7298523783683777,0.2298852652311325,1.048209547996521,284.7508850097656,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2391967773437,284.7497253417969,1.0,0.5793214440345764,1.0,1.0,0.0,1.0,-3.0608677864074707,3.0608603954315186,7.470815489796223e-06,2.3380565643310547,0.896544337272644,0.896544337272644,0.0,154.1529083251953,161.0,58536.5625,0.0,2443.9853515625,1.0,279.4578857421875,283.29595947265625,294.49005126953125,298.2698059082031,293.1499938964844,293.1499938964844,279.75,36185.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978122055530548,1.0,0.0,0.0,3.647655963897705,3.6476800441741934,8.878120638655673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.56640625,0.0,1531.9459228515625,1895.4371337890625,0.0,4112.3779296875,0.9048641324043274,1.0,0.0,3.0,1.0,0.0
12415620,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7640543580055237,0.2702667415142059,0.2459110021591186,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9492640495300292,0.5150065422058105,0.4892316460609436,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6218971014022827,0.4288033246994018,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8362730741500854,0.3567546308040619,0.3403326272964477,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7263364791870117,0.2297499477863311,1.0471075773239136,284.9258728027344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23095703125,284.9273681640625,1.0,0.5812995433807373,1.0,1.0,0.0,1.0,-3.06367301940918,3.0636653900146484,7.484214165742742e-06,2.340071678161621,0.8976297378540039,0.8976297378540039,0.0,156.8625946044922,164.0,57252.0390625,0.0,2463.414306640625,1.0,279.7419738769531,283.4934997558594,294.4200134277344,298.0536804199219,293.1499938964844,293.1499938964844,280.04998779296875,36065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696362018585204,1.0,0.0,0.0,3.644381523132324,3.6444053649902335,8.862187996783177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1396484375,0.0,1527.415771484375,1895.4371337890625,0.0,4038.00341796875,0.904078245162964,1.0,0.0,3.0,1.0,0.0
12415680,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7640543580055237,0.2702667415142059,0.2459110021591186,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9492640495300292,0.5150065422058105,0.4892316460609436,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6218971014022827,0.4288033246994018,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8362730741500854,0.3567546308040619,0.3403326272964477,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7263364791870117,0.2297499477863311,1.0471075773239136,284.9258728027344,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.23095703125,284.9273681640625,1.0,0.5812995433807373,1.0,1.0,0.0,1.0,-3.06367301940918,3.0636653900146484,7.484214165742742e-06,2.340071678161621,0.8976297378540039,0.8976297378540039,0.0,156.8625946044922,164.0,57252.0390625,0.0,2463.414306640625,1.0,279.7419738769531,283.4934997558594,294.4200134277344,298.0536804199219,293.1499938964844,293.1499938964844,280.04998779296875,36065.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696362018585204,1.0,0.0,0.0,3.644381523132324,3.6444053649902335,8.862187996783177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1396484375,0.0,1527.415771484375,1895.4371337890625,0.0,4038.00341796875,0.904078245162964,1.0,0.0,3.0,1.0,0.0
12415740,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7620918154716492,0.2709141373634338,0.2463809102773666,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.945534884929657,0.5147329568862915,0.4887970685958862,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9990000128746032,0.6251525282859802,0.4329681694507599,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8342507481575012,0.357598215341568,0.3409871459007263,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7246870398521423,0.2303989678621292,1.049546480178833,285.11737060546875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2372741699219,285.11883544921875,1.0,0.5837199687957764,1.0,1.0,0.0,1.0,-3.072436809539795,3.0724294185638428,7.526903573307209e-06,2.34668517112732,0.9014412760734558,0.9014412760734558,0.0,159.00137329101562,167.0,55984.0234375,0.0,2491.1640625,1.0,280.04156494140625,283.7053527832031,294.40020751953125,297.9403686523437,293.1499938964844,293.1499938964844,279.75,35857.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601722955703736,1.0,0.0,0.0,3.649024486541748,3.649048566818237,8.884783824214537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9091796875,0.0,1531.0196533203125,1895.4371337890625,0.0,3954.121337890625,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12415800,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7620918154716492,0.2709141373634338,0.2463809102773666,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.945534884929657,0.5147329568862915,0.4887970685958862,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.9990000128746032,0.6251525282859802,0.4329681694507599,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.8342507481575012,0.357598215341568,0.3409871459007263,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.7246870398521423,0.2303989678621292,1.049546480178833,285.11737060546875,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2372741699219,285.11883544921875,1.0,0.5837199687957764,1.0,1.0,0.0,1.0,-3.072436809539795,3.0724294185638428,7.526903573307209e-06,2.34668517112732,0.9014412760734558,0.9014412760734558,0.0,159.00137329101562,167.0,55984.0234375,0.0,2491.1640625,1.0,280.04156494140625,283.7053527832031,294.40020751953125,297.9403686523437,293.1499938964844,293.1499938964844,279.75,35857.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601722955703736,1.0,0.0,0.0,3.649024486541748,3.649048566818237,8.884783824214537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.9091796875,0.0,1531.0196533203125,1895.4371337890625,0.0,3954.121337890625,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
