time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7591376304626465,0.2706193625926971,0.2465457916259765,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.940514326095581,0.5133399367332458,0.4880196452140808,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6269335746765137,0.4376344680786133,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8314037322998047,0.3577032685279846,0.3414933681488037,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7224063873291016,0.2306253612041473,1.0519925355911257,284.9463195800781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.231201171875,284.9448547363281,1.0,0.5863735675811768,1.0,1.0,0.0,1.0,-3.0808706283569336,3.080863237380981,7.568565251858672e-06,2.353245735168457,0.900020182132721,0.900020182132721,0.0,161.6964874267578,170.0,57274.6484375,0.0,2521.342041015625,1.0,279.75799560546875,283.5106811523437,294.45196533203125,298.14031982421875,293.1499938964844,293.1499938964844,279.45001220703125,35974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703243970870972,1.0,0.0,0.0,3.650801181793213,3.650825262069702,8.893437666301907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.482421875,0.0,1533.86865234375,1895.4371337890625,0.0,4044.065673828125,0.9054290056228638,1.0,0.0,3.0,1.0,0.0
12415920,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7591376304626465,0.2706193625926971,0.2465457916259765,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.940514326095581,0.5133399367332458,0.4880196452140808,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6269335746765137,0.4376344680786133,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8314037322998047,0.3577032685279846,0.3414933681488037,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7224063873291016,0.2306253612041473,1.0519925355911257,284.9463195800781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.231201171875,284.9448547363281,1.0,0.5863735675811768,1.0,1.0,0.0,1.0,-3.0808706283569336,3.080863237380981,7.568565251858672e-06,2.353245735168457,0.900020182132721,0.900020182132721,0.0,161.6964874267578,170.0,57274.6484375,0.0,2521.342041015625,1.0,279.75799560546875,283.5106811523437,294.45196533203125,298.14031982421875,293.1499938964844,293.1499938964844,279.45001220703125,35974.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703243970870972,1.0,0.0,0.0,3.650801181793213,3.650825262069702,8.893437666301907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.482421875,0.0,1533.86865234375,1895.4371337890625,0.0,4044.065673828125,0.9054290056228638,1.0,0.0,3.0,1.0,0.0
12415980,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.7524715662002563,0.2692305743694305,0.2456773668527603,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.930404543876648,0.5105753540992737,0.4858778417110443,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9945538640022278,0.6269533634185791,0.4388429522514343,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.824936032295227,0.3567010462284088,0.340961217880249,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.7168066501617432,0.2299993932247162,1.0509333610534668,284.7466125488281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2113952636719,284.7445678710937,1.0,0.5883414149284363,1.0,1.0,0.0,1.0,-3.0768117904663086,3.0768043994903564,7.549019755970221e-06,2.3503077030181885,0.8956885933876038,0.8956885933876038,0.0,166.076904296875,173.0,58410.49609375,0.0,2536.58056640625,1.0,279.4584350585937,283.2927551269531,294.4398193359375,298.2198486328125,293.1499938964844,293.1499938964844,279.75,36192.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810683727264404,1.0,0.0,0.0,3.644410133361816,3.6444342136383057,8.862327263159386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.60107421875,0.0,1528.394775390625,1895.4371337890625,0.0,4138.00341796875,0.9041410684585572,1.0,0.0,3.0,1.0,0.0
12416040,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.7524715662002563,0.2692305743694305,0.2456773668527603,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.930404543876648,0.5105753540992737,0.4858778417110443,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.9945538640022278,0.6269533634185791,0.4388429522514343,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.824936032295227,0.3567010462284088,0.340961217880249,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.7168066501617432,0.2299993932247162,1.0509333610534668,284.7466125488281,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2113952636719,284.7445678710937,1.0,0.5883414149284363,1.0,1.0,0.0,1.0,-3.0768117904663086,3.0768043994903564,7.549019755970221e-06,2.3503077030181885,0.8956885933876038,0.8956885933876038,0.0,166.076904296875,173.0,58410.49609375,0.0,2536.58056640625,1.0,279.4584350585937,283.2927551269531,294.4398193359375,298.2198486328125,293.1499938964844,293.1499938964844,279.75,36192.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810683727264404,1.0,0.0,0.0,3.644410133361816,3.6444342136383057,8.862327263159386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.60107421875,0.0,1528.394775390625,1895.4371337890625,0.0,4138.00341796875,0.9041410684585572,1.0,0.0,3.0,1.0,0.0
12416100,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.749224841594696,0.2687659859657287,0.245154857635498,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9254150390625,0.5094692707061768,0.4846838712692261,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9917789697647096,0.6275344491004944,0.43903249502182,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8217189908027649,0.3563447296619415,0.3405512273311615,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7138963341712952,0.2297399491071701,1.049720287322998,284.8626708984375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.205810546875,284.8695983886719,1.0,0.5890681743621826,1.0,1.0,0.0,1.0,-3.0730109214782715,3.07300329208374,7.530236416641856e-06,2.347343683242798,0.8962030410766602,0.8962030410766602,0.0,168.17251586914062,173.0,57176.08203125,0.0,2540.319091796875,1.0,279.7010192871094,283.4369812011719,294.3656921386719,297.9740600585937,293.1499938964844,293.1499938964844,279.75,36146.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756081700325012,1.0,0.0,0.0,3.641337394714356,3.6413614749908447,8.847389381116955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.20458984375,0.0,1524.646240234375,1895.4371337890625,0.0,4090.431640625,0.903478980064392,1.0,0.0,3.0,1.0,0.0
12416160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7473031282424927,0.268684059381485,0.245004191994667,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9222162365913392,0.508840024471283,0.4839775562286377,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9902554154396056,0.6287133097648621,0.4397369623184204,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.819749116897583,0.3563415110111236,0.3404743671417236,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7120828032493591,0.2297335118055343,1.0495039224624634,284.9032592773437,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.205810546875,284.9040222167969,1.0,0.5898770689964294,1.0,1.0,0.0,1.0,-3.0724687576293945,3.0724613666534424,7.527412435592851e-06,2.346858501434326,0.89633709192276,0.89633709192276,0.0,169.65988159179688,176.0,56926.83984375,0.0,2547.084228515625,1.0,279.7424621582031,283.477783203125,294.3489685058594,297.97100830078125,293.1499938964844,293.1499938964844,280.04998779296875,36090.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726062417030334,1.0,0.0,0.0,3.640245199203491,3.640269279479981,8.842083047966298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.66552734375,0.0,1523.0185546875,1895.4371337890625,0.0,4064.128173828125,0.9031678438186646,1.0,0.0,3.0,1.0,0.0
12416220,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7452968955039978,0.2691356837749481,0.2453084141016006,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9183236956596376,0.5083864331245422,0.4833897948265075,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9889311790466307,0.6318984031677246,0.4418201744556427,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8176109194755554,0.3569841384887695,0.3409591317176819,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7101713418960571,0.2302452772855758,1.0513876676559448,285.0793762207031,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2132873535156,285.0802917480469,1.0,0.5918439030647278,1.0,1.0,0.0,1.0,-3.077472686767578,3.077465057373047,7.551841918029822e-06,2.350634813308716,0.8995343446731567,0.8995343446731567,0.0,171.88967895507812,179.0,55492.09375,0.0,2568.384765625,1.0,280.0415344238281,283.6793212890625,294.30828857421875,297.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,35901.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628889560699464,1.0,0.0,0.0,3.643325805664064,3.6433496475219727,8.857053899191669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.91162109375,0.0,1525.0164794921875,1895.4371337890625,0.0,3978.2958984375,0.903732180595398,1.0,0.0,3.0,1.0,0.0
12416280,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7452968955039978,0.2691356837749481,0.2453084141016006,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9183236956596376,0.5083864331245422,0.4833897948265075,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9889311790466307,0.6318984031677246,0.4418201744556427,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8176109194755554,0.3569841384887695,0.3409591317176819,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7101713418960571,0.2302452772855758,1.0513876676559448,285.0793762207031,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2132873535156,285.0802917480469,1.0,0.5918439030647278,1.0,1.0,0.0,1.0,-3.077472686767578,3.077465057373047,7.551841918029822e-06,2.350634813308716,0.8995343446731567,0.8995343446731567,0.0,171.88967895507812,179.0,55492.09375,0.0,2568.384765625,1.0,280.0415344238281,283.6793212890625,294.30828857421875,297.8258056640625,293.1499938964844,293.1499938964844,280.3500061035156,35901.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628889560699464,1.0,0.0,0.0,3.643325805664064,3.6433496475219727,8.857053899191669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.91162109375,0.0,1525.0164794921875,1895.4371337890625,0.0,3978.2958984375,0.903732180595398,1.0,0.0,3.0,1.0,0.0
12416340,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7443661093711853,0.2700318992137909,0.2460857778787613,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.915882647037506,0.5085426568984985,0.4834764301776886,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.988548219203949,0.6355800628662109,0.4443414509296417,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8165711760520935,0.358160525560379,0.3420180678367615,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7094185948371887,0.2312402129173278,1.0556447505950928,285.253173828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.22528076171875,285.2539367675781,1.0,0.5943443179130554,1.0,1.0,0.0,1.0,-3.087930917739868,3.087923288345337,7.603356607432943e-06,2.358665227890014,0.9050421118736268,0.9050421118736268,0.0,173.8513641357422,182.0,54108.0234375,0.0,2598.88671875,1.0,280.341552734375,283.8779602050781,294.2748413085937,297.70391845703125,293.1499938964844,293.1499938964844,280.04998779296875,35682.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954159140586853,1.0,0.0,0.0,3.654594659805298,3.654618501663208,8.911928830457327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.716796875,0.0,1535.904052734375,1895.4371337890625,0.0,3900.352783203125,0.9061039686203004,1.0,0.0,3.0,1.0,0.0
12416400,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7443661093711853,0.2700318992137909,0.2460857778787613,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.915882647037506,0.5085426568984985,0.4834764301776886,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.988548219203949,0.6355800628662109,0.4443414509296417,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.8165711760520935,0.358160525560379,0.3420180678367615,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527770996094,0.7094185948371887,0.2312402129173278,1.0556447505950928,285.253173828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.22528076171875,285.2539367675781,1.0,0.5943443179130554,1.0,1.0,0.0,1.0,-3.087930917739868,3.087923288345337,7.603356607432943e-06,2.358665227890014,0.9050421118736268,0.9050421118736268,0.0,173.8513641357422,182.0,54108.0234375,0.0,2598.88671875,1.0,280.341552734375,283.8779602050781,294.2748413085937,297.70391845703125,293.1499938964844,293.1499938964844,280.04998779296875,35682.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954159140586853,1.0,0.0,0.0,3.654594659805298,3.654618501663208,8.911928830457327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.716796875,0.0,1535.904052734375,1895.4371337890625,0.0,3900.352783203125,0.9061039686203004,1.0,0.0,3.0,1.0,0.0
12416460,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7412744760513306,0.2695651650428772,0.2462307661771774,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.910638153553009,0.507099449634552,0.4828017652034759,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9857610464096068,0.6369870901107788,0.4459431171417236,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8133774995803833,0.3581397533416748,0.3425563275814056,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7066611647605896,0.2314062714576721,1.0585070848464966,285.0619201660156,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.2186279296875,285.0595092773437,1.0,0.5968522429466248,1.0,1.0,0.0,1.0,-3.093325614929199,3.093317985534668,7.630690561200026e-06,2.363098621368408,0.9050332307815552,0.9050332307815552,0.0,177.0836944580078,185.0,55266.01171875,-0.0,2626.39697265625,1.0,280.05792236328125,283.6683044433594,294.3044128417969,297.87469482421875,293.1499938964844,293.1499938964844,279.75,35802.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651100039482116,1.0,0.0,0.0,3.662848711013794,3.662872791290283,8.952229677561263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3935546875,0.0,1546.02490234375,1895.4371337890625,0.0,3998.003662109375,0.908003568649292,1.0,0.0,3.0,1.0,0.0
12416520,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7412744760513306,0.2695651650428772,0.2462307661771774,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.910638153553009,0.507099449634552,0.4828017652034759,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9857610464096068,0.6369870901107788,0.4459431171417236,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.8133774995803833,0.3581397533416748,0.3425563275814056,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7066611647605896,0.2314062714576721,1.0585070848464966,285.0619201660156,284.95001220703125,295.2787780761719,291.2685852050781,295.28009033203125,297.2186279296875,285.0595092773437,1.0,0.5968522429466248,1.0,1.0,0.0,1.0,-3.093325614929199,3.093317985534668,7.630690561200026e-06,2.363098621368408,0.9050332307815552,0.9050332307815552,0.0,177.0836944580078,185.0,55266.01171875,-0.0,2626.39697265625,1.0,280.05792236328125,283.6683044433594,294.3044128417969,297.87469482421875,293.1499938964844,293.1499938964844,279.75,35802.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651100039482116,1.0,0.0,0.0,3.662848711013794,3.662872791290283,8.952229677561263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.3935546875,0.0,1546.02490234375,1895.4371337890625,0.0,3998.003662109375,0.908003568649292,1.0,0.0,3.0,1.0,0.0
12416580,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7348178625106812,0.2676587998867035,0.2449813038110733,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9015450477600098,0.5039066076278687,0.4803525805473327,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9791813492774964,0.636339008808136,0.4459301829338074,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8065043091773987,0.3566251695156097,0.3416382968425751,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7003171443939209,0.2303190976381302,1.0558751821517944,284.8420715332031,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1954345703125,284.83935546875,1.0,0.5984235405921936,1.0,1.0,0.0,1.0,-3.084606885910034,3.084599494934082,7.588258995383512e-06,2.3566582202911377,0.9018352627754213,0.9018352627754213,0.0,181.859619140625,188.0,56295.7265625,-0.0,2634.57421875,1.0,279.75811767578125,283.4361877441406,294.27362060546875,297.92596435546875,293.1499938964844,293.1499938964844,279.45001220703125,36031.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759745597839355,1.0,0.0,0.0,3.6625165939331055,3.6625406742095934,8.950606797952787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.34375,0.0,1547.3712158203125,1895.4371337890625,0.0,4093.63525390625,0.9080761671066284,1.0,0.0,3.0,1.0,0.0
12416640,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7348178625106812,0.2676587998867035,0.2449813038110733,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.9015450477600098,0.5039066076278687,0.4803525805473327,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9791813492774964,0.636339008808136,0.4459301829338074,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8065043091773987,0.3566251695156097,0.3416382968425751,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7003171443939209,0.2303190976381302,1.0558751821517944,284.8420715332031,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1954345703125,284.83935546875,1.0,0.5984235405921936,1.0,1.0,0.0,1.0,-3.084606885910034,3.084599494934082,7.588258995383512e-06,2.3566582202911377,0.9018352627754213,0.9018352627754213,0.0,181.859619140625,188.0,56295.7265625,-0.0,2634.57421875,1.0,279.75811767578125,283.4361877441406,294.27362060546875,297.92596435546875,293.1499938964844,293.1499938964844,279.45001220703125,36031.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759745597839355,1.0,0.0,0.0,3.6625165939331055,3.6625406742095934,8.950606797952787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.34375,0.0,1547.3712158203125,1895.4371337890625,0.0,4093.63525390625,0.9080761671066284,1.0,0.0,3.0,1.0,0.0
12416700,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.7312546372413635,0.2664251029491424,0.244082435965538,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6844482421875,0.8967900276184082,0.5019547939300537,0.4787665605545044,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.9753788709640504,0.6356161832809448,0.4456355571746826,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.8025423884391785,0.3555363416671753,0.3408423364162445,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894836425781,0.6966634392738342,0.2294638752937317,1.0530695915222168,284.68487548828125,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1815490722656,284.67547607421875,1.0,0.5988386273384094,1.0,1.0,0.0,1.0,-3.07693862915039,3.07693099975586,7.550741884188028e-06,2.3508691787719727,0.898543655872345,0.898543655872345,0.0,184.3194122314453,188.0,57252.33984375,-0.0,2632.58251953125,1.0,279.5011901855469,283.2609558105469,294.2719116210937,298.0373840332031,293.1499938964844,293.1499938964844,279.45001220703125,36182.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823935031890868,1.0,0.0,0.0,3.65863299369812,3.65865707397461,8.931635306907992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.072265625,0.0,1544.1663818359375,1895.4371337890625,0.0,4149.49365234375,0.9072740077972412,1.0,0.0,3.0,1.0,0.0
12416760,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192932128906,0.7274491786956787,0.2650328278541565,0.2429849356412887,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.8917852640151978,0.4998009800910949,0.4769160747528076,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180419921875,0.9711790680885316,0.6346548795700073,0.4450950920581817,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.7983067631721497,0.3542592227458954,0.3398160636425018,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.6927075982093811,0.2284298837184906,1.0493024587631226,284.6183776855469,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1663818359375,284.6156616210937,1.0,0.5989981293678284,1.0,1.0,0.0,1.0,-3.066984176635742,3.066976547241211,7.5021075645054225e-06,2.3433241844177246,0.8956245183944702,0.8956245183944702,0.0,186.8294372558593,191.0,57171.78515625,-0.0,2626.42138671875,1.0,279.4578552246094,283.2040100097656,294.2315368652344,297.9428405761719,293.1499938964844,293.1499938964844,279.75,36318.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845925569534302,1.0,0.0,0.0,3.6515626907348633,3.651586771011353,8.897147836250952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.04248046875,0.0,1537.2918701171875,1895.4371337890625,0.0,4168.51416015625,0.9058194756507874,1.0,0.0,3.0,1.0,0.0
12416820,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7218647003173828,0.2633990943431854,0.241339698433876,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.884380578994751,0.4968942105770111,0.4739184081554413,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.965198278427124,0.6346365213394165,0.4447848796844482,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7920716404914856,0.3526839315891266,0.3381862938404083,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6866902112960815,0.22695954144001,1.042559027671814,284.7601623535156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1519775390625,284.7604675292969,1.0,0.5991269946098328,1.0,1.0,0.0,1.0,-3.0509493350982666,3.0509419441223145,7.423608167300699e-06,2.3309621810913086,0.8942691683769226,0.8942691683769226,0.0,190.5287322998047,194.0,55491.95703125,-0.0,2614.76220703125,1.0,279.7419738769531,283.38250732421875,294.1309814453125,297.6668701171875,293.1499938964844,293.1499938964844,280.04998779296875,36264.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97366601228714,1.0,0.0,0.0,3.640999794006348,3.641023874282837,8.845748880048632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.73583984375,0.0,1525.1558837890625,1895.4371337890625,0.0,4073.42578125,0.9034527540206908,1.0,0.0,3.0,1.0,0.0
12416880,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7218647003173828,0.2633990943431854,0.241339698433876,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.884380578994751,0.4968942105770111,0.4739184081554413,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.965198278427124,0.6346365213394165,0.4447848796844482,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7920716404914856,0.3526839315891266,0.3381862938404083,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.6866902112960815,0.22695954144001,1.042559027671814,284.7601623535156,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1519775390625,284.7604675292969,1.0,0.5991269946098328,1.0,1.0,0.0,1.0,-3.0509493350982666,3.0509419441223145,7.423608167300699e-06,2.3309621810913086,0.8942691683769226,0.8942691683769226,0.0,190.5287322998047,194.0,55491.95703125,-0.0,2614.76220703125,1.0,279.7419738769531,283.38250732421875,294.1309814453125,297.6668701171875,293.1499938964844,293.1499938964844,280.04998779296875,36264.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97366601228714,1.0,0.0,0.0,3.640999794006348,3.641023874282837,8.845748880048632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.73583984375,0.0,1525.1558837890625,1895.4371337890625,0.0,4073.42578125,0.9034527540206908,1.0,0.0,3.0,1.0,0.0
12416940,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7189702987670898,0.2628062963485718,0.2407234460115432,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8802728652954102,0.4953068196773529,0.4722840189933777,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9624963402748108,0.6360484957695007,0.445657730102539,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7888206243515015,0.3521491587162018,0.3375811874866485,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6834134459495544,0.2262738794088363,1.0391944646835327,284.92681884765625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1512756347656,284.9273681640625,1.0,0.5996689796447754,1.0,1.0,0.0,1.0,-3.0445117950439453,3.044504404067993,7.392236511805095e-06,2.326011180877685,0.8953657150268555,0.8953657150268555,0.0,192.8083953857422,197.0,53907.14453125,-0.0,2614.229248046875,1.0,280.0414733886719,283.5820617675781,294.0903015136719,297.5092468261719,293.1499938964844,293.1499938964844,280.3500061035156,36104.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961450695991516,1.0,0.0,0.0,3.636514663696289,3.636538505554199,8.823968755677924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.0966796875,0.0,1518.999755859375,1895.4371337890625,0.0,3965.5068359375,0.9023482799530028,1.0,0.0,3.0,1.0,0.0
12417000,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.7189702987670898,0.2628062963485718,0.2407234460115432,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8802728652954102,0.4953068196773529,0.4722840189933777,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9624963402748108,0.6360484957695007,0.445657730102539,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7888206243515015,0.3521491587162018,0.3375811874866485,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6834134459495544,0.2262738794088363,1.0391944646835327,284.92681884765625,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1512756347656,284.9273681640625,1.0,0.5996689796447754,1.0,1.0,0.0,1.0,-3.0445117950439453,3.044504404067993,7.392236511805095e-06,2.326011180877685,0.8953657150268555,0.8953657150268555,0.0,192.8083953857422,197.0,53907.14453125,-0.0,2614.229248046875,1.0,280.0414733886719,283.5820617675781,294.0903015136719,297.5092468261719,293.1499938964844,293.1499938964844,280.3500061035156,36104.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961450695991516,1.0,0.0,0.0,3.636514663696289,3.636538505554199,8.823968755677924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.0966796875,0.0,1518.999755859375,1895.4371337890625,0.0,3965.5068359375,0.9023482799530028,1.0,0.0,3.0,1.0,0.0
12417060,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7170115113258362,0.262663185596466,0.2405931949615478,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8772820830345154,0.4943300783634186,0.4713337123394012,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9608159065246582,0.6379526853561401,0.4469711482524872,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.786638081073761,0.3521418273448944,0.3375537097454071,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6812267899513245,0.2260534316301345,1.0381489992141724,285.0949401855469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1561279296875,285.0954895019531,1.0,0.6007252335548401,1.0,1.0,0.0,1.0,-3.043497562408448,3.043490171432495,7.387402092717821e-06,2.3252744674682617,0.8987193703651428,0.8987193703651428,0.0,194.81336975097656,200.0,52422.91015625,-0.0,2622.692626953125,1.0,280.3414611816406,283.7816162109375,294.0652770996094,297.38690185546875,293.1499938964844,293.1499938964844,280.6499938964844,35899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502782225608826,1.0,0.0,0.0,3.639660835266113,3.6396849155426025,8.839244287628389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.54296875,0.0,1520.949951171875,1895.4371337890625,0.0,3865.468505859375,0.9029129147529602,1.0,0.0,3.0,1.0,0.0
12417120,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7170115113258362,0.262663185596466,0.2405931949615478,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8772820830345154,0.4943300783634186,0.4713337123394012,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9608159065246582,0.6379526853561401,0.4469711482524872,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.786638081073761,0.3521418273448944,0.3375537097454071,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.6812267899513245,0.2260534316301345,1.0381489992141724,285.0949401855469,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1561279296875,285.0954895019531,1.0,0.6007252335548401,1.0,1.0,0.0,1.0,-3.043497562408448,3.043490171432495,7.387402092717821e-06,2.3252744674682617,0.8987193703651428,0.8987193703651428,0.0,194.81336975097656,200.0,52422.91015625,-0.0,2622.692626953125,1.0,280.3414611816406,283.7816162109375,294.0652770996094,297.38690185546875,293.1499938964844,293.1499938964844,280.6499938964844,35899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502782225608826,1.0,0.0,0.0,3.639660835266113,3.6396849155426025,8.839244287628389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.54296875,0.0,1520.949951171875,1895.4371337890625,0.0,3865.468505859375,0.9029129147529602,1.0,0.0,3.0,1.0,0.0
12417180,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.715266764163971,0.2627257704734802,0.2406889349222183,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8745455741882324,0.4936549663543701,0.4707222878932953,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.9592634439468384,0.6400351524353027,0.4484463930130005,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7847217917442322,0.3523995578289032,0.3378256261348724,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.679381251335144,0.2260892987251281,1.0384531021118164,285.2610778808594,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1630554199219,285.2614440917969,1.0,0.6022064685821533,1.0,1.0,0.0,1.0,-3.045341730117798,3.0453343391418457,7.396533874270972e-06,2.326758861541748,0.90427428483963,0.90427428483963,0.0,196.9584197998047,203.0,51006.1328125,-0.0,2637.391357421875,1.0,280.6417236328125,283.97869873046875,294.041748046875,297.2737731933594,293.1499938964844,293.1499938964844,280.3500061035156,35677.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939871907234192,1.0,0.0,0.0,3.651094913482666,3.651118755340576,8.894868415154633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.275390625,0.0,1531.974853515625,1895.4371337890625,0.0,3771.2802734375,0.905318319797516,1.0,0.0,3.0,1.0,0.0
12417240,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.715266764163971,0.2627257704734802,0.2406889349222183,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.8745455741882324,0.4936549663543701,0.4707222878932953,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.9592634439468384,0.6400351524353027,0.4484463930130005,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7847217917442322,0.3523995578289032,0.3378256261348724,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.679381251335144,0.2260892987251281,1.0384531021118164,285.2610778808594,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1630554199219,285.2614440917969,1.0,0.6022064685821533,1.0,1.0,0.0,1.0,-3.045341730117798,3.0453343391418457,7.396533874270972e-06,2.326758861541748,0.90427428483963,0.90427428483963,0.0,196.9584197998047,203.0,51006.1328125,-0.0,2637.391357421875,1.0,280.6417236328125,283.97869873046875,294.041748046875,297.2737731933594,293.1499938964844,293.1499938964844,280.3500061035156,35677.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939871907234192,1.0,0.0,0.0,3.651094913482666,3.651118755340576,8.894868415154633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.275390625,0.0,1531.974853515625,1895.4371337890625,0.0,3771.2802734375,0.905318319797516,1.0,0.0,3.0,1.0,0.0
12417300,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.714020848274231,0.2623506486415863,0.2406393885612487,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8727737665176392,0.4928337633609772,0.4703035950660705,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9579546451568604,0.6403121948242188,0.4490028917789459,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7834019064903259,0.3521782755851745,0.3378919064998626,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.6781607866287231,0.2258888483047485,1.0385053157806396,285.1247253417969,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1611633300781,285.1158447265625,1.0,0.6030091643333435,1.0,1.0,0.0,1.0,-3.045597791671753,3.045590400695801,7.39810275263153e-06,2.3270933628082275,0.9041401147842408,0.9041401147842408,0.0,198.32508850097656,203.0,52074.390625,-0.0,2644.980224609375,1.0,280.398681640625,283.8212890625,294.0988464355469,297.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,35731.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465371370315552,1.0,0.0,0.0,3.6563775539398193,3.6564016342163086,8.92062644197722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.8388671875,0.0,1538.2615966796875,1895.4371337890625,0.0,3831.713134765625,0.9064812660217284,1.0,0.0,3.0,1.0,0.0
12417360,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7116385102272034,0.2615108788013458,0.2401399165391922,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8698201179504395,0.4914458692073822,0.4693067967891693,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9552001953125,0.639838695526123,0.448946475982666,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7809858918190002,0.3515058755874634,0.3375244438648224,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6759450435638428,0.2253565192222595,1.0371732711791992,285.0616455078125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785583496094,297.1532592773437,285.0590209960937,1.0,0.6036211848258972,1.0,1.0,0.0,1.0,-3.0416953563690186,3.041688203811645,7.379494036285905e-06,2.3242557048797607,0.9042136669158936,0.9042136669158936,0.0,200.28640747070312,206.0,52133.38671875,-0.0,2647.611572265625,1.0,280.3573913574219,283.7665100097656,294.0906066894531,297.46044921875,293.1499938964844,293.1499938964844,280.04998779296875,35802.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950544774532318,1.0,0.0,0.0,3.6594009399414062,3.659425020217896,8.93538526725024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.76953125,0.0,1542.1695556640625,1895.4371337890625,0.0,3867.868408203125,0.9072312712669371,1.0,0.0,3.0,1.0,0.0
12417420,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7050457000732422,0.2590202689170837,0.2383428066968917,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8623748421669006,0.4876455068588257,0.4662627577781677,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9476171731948853,0.6375632882118225,0.4478252530097961,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7746168375015259,0.3492684662342071,0.3359045088291168,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.6700226068496704,0.2235801219940185,1.031275987625122,284.836181640625,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.129150390625,284.83319091796875,1.0,0.6041993498802185,1.0,1.0,0.0,1.0,-3.0254995822906494,3.0254921913146973,7.301572622964159e-06,2.312075614929199,0.9009031057357788,0.9009031057357788,0.0,204.88172912597656,209.0,53135.68359375,-0.0,2640.144775390625,1.0,280.0581359863281,283.5335388183594,294.0727233886719,297.5239562988281,293.1499938964844,293.1499938964844,279.75,36037.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961700201034546,1.0,0.0,0.0,3.658880233764648,3.6589043140411377,8.932842661124596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.51708984375,0.0,1543.348388671875,1895.4371337890625,0.0,3967.726806640625,0.9072655439376832,1.0,0.0,3.0,1.0,0.0
12417480,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7050457000732422,0.2590202689170837,0.2383428066968917,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.8623748421669006,0.4876455068588257,0.4662627577781677,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.9476171731948853,0.6375632882118225,0.4478252530097961,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7746168375015259,0.3492684662342071,0.3359045088291168,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.6700226068496704,0.2235801219940185,1.031275987625122,284.836181640625,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.129150390625,284.83319091796875,1.0,0.6041993498802185,1.0,1.0,0.0,1.0,-3.0254995822906494,3.0254921913146973,7.301572622964159e-06,2.312075614929199,0.9009031057357788,0.9009031057357788,0.0,204.88172912597656,209.0,53135.68359375,-0.0,2640.144775390625,1.0,280.0581359863281,283.5335388183594,294.0727233886719,297.5239562988281,293.1499938964844,293.1499938964844,279.75,36037.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961700201034546,1.0,0.0,0.0,3.658880233764648,3.6589043140411377,8.932842661124596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.51708984375,0.0,1543.348388671875,1895.4371337890625,0.0,3967.726806640625,0.9072655439376832,1.0,0.0,3.0,1.0,0.0
12417540,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.6974629759788513,0.2558911144733429,0.2358797341585159,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8542930483818054,0.4830058813095093,0.4623096585273742,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.9388283491134644,0.6342048048973083,0.4458386301994324,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.7674807906150818,0.346249371767044,0.3334536850452423,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.6632580161094666,0.2211298793554306,1.0220681428909302,284.6070556640625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.100830078125,284.60400390625,1.0,0.6039087176322937,1.0,1.0,0.0,1.0,-3.0013861656188965,3.0013787746429443,7.185916274465853e-06,2.293764114379883,0.8945044279098511,0.8945044279098511,0.0,209.60418701171875,212.0,53986.33203125,-0.0,2618.220703125,1.0,279.7582092285156,283.3000793457031,294.0393981933594,297.54864501953125,293.1499938964844,293.1499938964844,280.04998779296875,36332.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970582902431488,1.0,0.0,0.0,3.647432565689087,3.647456645965576,8.877032655618677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.9462890625,0.0,1532.800537109375,1895.4371337890625,0.0,4046.341552734375,0.9049039483070374,1.0,0.0,3.0,1.0,0.0
12417600,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.6974629759788513,0.2558911144733429,0.2358797341585159,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60693359375,0.8542930483818054,0.4830058813095093,0.4623096585273742,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60662841796875,0.9388283491134644,0.6342048048973083,0.4458386301994324,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.607421875,0.7674807906150818,0.346249371767044,0.3334536850452423,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60845947265625,0.6632580161094666,0.2211298793554306,1.0220681428909302,284.6070556640625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.100830078125,284.60400390625,1.0,0.6039087176322937,1.0,1.0,0.0,1.0,-3.0013861656188965,3.0013787746429443,7.185916274465853e-06,2.293764114379883,0.8945044279098511,0.8945044279098511,0.0,209.60418701171875,212.0,53986.33203125,-0.0,2618.220703125,1.0,279.7582092285156,283.3000793457031,294.0393981933594,297.54864501953125,293.1499938964844,293.1499938964844,280.04998779296875,36332.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970582902431488,1.0,0.0,0.0,3.647432565689087,3.647456645965576,8.877032655618677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.9462890625,0.0,1532.800537109375,1895.4371337890625,0.0,4046.341552734375,0.9049039483070374,1.0,0.0,3.0,1.0,0.0
12417660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.6935532093048096,0.2544943392276764,0.2344968318939209,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8502079844474792,0.48080974817276,0.4600611329078674,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9343597888946532,0.6329765319824219,0.444751501083374,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.7638353109359741,0.3448124825954437,0.3320026397705078,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.6597238779067993,0.2198733985424041,1.0163556337356567,284.723876953125,284.95001220703125,294.4228515625,290.99237060546875,294.4247436523437,297.090087890625,284.72857666015625,1.0,0.6034964919090271,1.0,1.0,0.0,1.0,-2.987093687057495,2.987086534500122,7.11748680259916e-06,2.282773971557617,0.8938376903533936,0.8938376903533936,0.0,211.9072723388672,212.0,52581.17578125,-0.0,2602.808837890625,1.0,280.01239013671875,283.45220947265625,293.9523010253906,297.28350830078125,293.1499938964844,293.1499938964844,280.04998779296875,36305.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623910188674928,1.0,0.0,0.0,3.640314340591431,3.640338182449341,8.842417855703388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.3623046875,0.0,1524.7003173828125,1895.4371337890625,0.0,3973.870849609375,0.90334951877594,1.0,0.0,3.0,1.0,0.0
