time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.6915521025657654,0.2537777721881866,0.2338037341833114,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.8480618596076965,0.4795657992362976,0.458816647529602,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.9321982264518738,0.6325607895851135,0.444389283657074,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7619436383247375,0.34404057264328,0.3312289714813232,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.6578269600868225,0.2191506773233413,1.013025999069214,284.7453918457031,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.0860900878906,284.7454528808594,1.0,0.6032710075378418,1.0,1.0,0.0,1.0,-2.9793906211853027,2.979383707046509,7.08072093402734e-06,2.276841640472412,0.8929192423820496,0.8929192423820496,0.0,213.1143035888672,200.0,52307.203125,-0.0,2594.3701171875,1.0,280.0423278808594,283.4786376953125,293.94061279296875,297.2759704589844,293.1499938964844,293.1499938964844,280.3500061035156,36284.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586089253425598,1.0,0.0,0.0,3.6361045837402335,3.636128425598145,8.821979236017796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.1396484375,0.0,1519.88720703125,1895.4371337890625,0.0,3940.176025390625,0.9023717045783995,1.0,0.0,3.0,1.0,0.0
12417780,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6933127045631409,0.2527575194835663,0.2325553596019745,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8500575423240662,0.4774633049964905,0.4564460813999176,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9364348649978638,0.6325020790100098,0.4440391361713409,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7640025615692139,0.3428901135921478,0.3297922313213348,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6591349840164185,0.217982530593872,1.006292462348938,284.9066162109375,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.08428955078125,284.9068908691406,1.0,0.5987055897712708,1.0,1.0,0.0,1.0,-2.964791774749756,2.964784622192383,7.011496563791297e-06,2.26568341255188,0.893709123134613,0.893709123134613,0.0,208.794662475586,188.0,50691.765625,-0.0,2545.04150390625,1.0,280.3414611816406,283.6763000488281,293.90411376953125,297.1217041015625,293.1499938964844,293.1499938964844,280.6499938964844,36131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450079798698424,1.0,0.0,0.0,3.63065505027771,3.63067889213562,8.79555557276035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.6845703125,0.0,1512.7298583984375,1895.4371337890625,0.0,3817.880859375,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
12417840,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6933127045631409,0.2527575194835663,0.2325553596019745,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8500575423240662,0.4774633049964905,0.4564460813999176,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9364348649978638,0.6325020790100098,0.4440391361713409,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7640025615692139,0.3428901135921478,0.3297922313213348,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6591349840164185,0.217982530593872,1.006292462348938,284.9066162109375,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.08428955078125,284.9068908691406,1.0,0.5987055897712708,1.0,1.0,0.0,1.0,-2.964791774749756,2.964784622192383,7.011496563791297e-06,2.26568341255188,0.893709123134613,0.893709123134613,0.0,208.794662475586,188.0,50691.765625,-0.0,2545.04150390625,1.0,280.3414611816406,283.6763000488281,293.90411376953125,297.1217041015625,293.1499938964844,293.1499938964844,280.6499938964844,36131.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450079798698424,1.0,0.0,0.0,3.63065505027771,3.63067889213562,8.79555557276035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.6845703125,0.0,1512.7298583984375,1895.4371337890625,0.0,3817.880859375,0.9010559320449828,1.0,0.0,3.0,1.0,0.0
12417900,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6958640217781067,0.2524519562721252,0.2320719808340072,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8528740406036377,0.4766638875007629,0.4554568231105804,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9408705234527588,0.6327089667320251,0.4439975321292877,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7667328119277954,0.3425340056419372,0.3292346596717834,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6613286733627319,0.217597022652626,1.0035679340362549,285.032470703125,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.085693359375,285.0398254394531,1.0,0.5957491397857666,1.0,1.0,0.0,1.0,-2.9590234756469727,2.9590165615081787,6.984269020904321e-06,2.2612879276275635,0.8954672813415527,0.8954672813415527,0.0,204.96812438964844,188.0,49420.3046875,-0.0,2514.97265625,1.0,280.5979919433594,283.8337707519531,293.8714294433594,296.9598693847656,293.1499938964844,293.1499938964844,280.6499938964844,36022.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365445971488952,1.0,0.0,0.0,3.630460023880005,3.630483865737915,8.794610835138883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9130859375,0.0,1511.7030029296875,1895.4371337890625,0.0,3740.97900390625,0.9009739756584167,1.0,0.0,3.0,1.0,0.0
12417960,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6993535161018372,0.2522723376750946,0.2317229062318802,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8567196726799011,0.4760171175003052,0.4546473622322082,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9465237855911256,0.6330628395080566,0.4441109001636505,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7704243063926697,0.3423106968402862,0.3288196623325348,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.6643991470336914,0.2173338383436203,1.0013892650604248,285.0694580078125,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0885925292969,285.0696105957031,1.0,0.5925375819206238,1.0,1.0,0.0,1.0,-2.9546470642089844,2.9546401500701904,6.963654868741287e-06,2.2579565048217773,0.896677553653717,0.896677553653717,0.0,200.40408325195312,176.0,49153.3125,-0.0,2483.863037109375,1.0,280.6419677734375,283.8741455078125,293.88250732421875,297.00067138671875,293.1499938964844,293.1499938964844,280.95001220703125,35932.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324002265930176,1.0,0.0,0.0,3.6325879096984863,3.6326115131378174,8.804922231320234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.681640625,0.0,1513.37890625,1895.4371337890625,0.0,3703.1220703125,0.90135258436203,1.0,0.0,3.0,1.0,0.0
12418020,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7079813480377197,0.2520688772201538,0.2311174273490905,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.8664284348487854,0.4749282598495483,0.453163743019104,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9596405029296876,0.6339116096496582,0.4443695843219757,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7796735167503357,0.3420498669147491,0.3281192183494568,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6722729802131653,0.217002585530281,0.9977385997772216,285.2301940917969,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0957336425781,285.2303771972656,1.0,0.5855806469917297,1.0,1.0,0.0,1.0,-2.947213649749756,2.947206735610962,6.928781203896506e-06,2.2523293495178223,0.899962306022644,0.899962306022644,0.0,190.13592529296875,164.0,47667.69921875,-0.0,2418.576416015625,1.0,280.941650390625,284.0692443847656,293.86199951171875,296.8876647949219,293.1499938964844,293.1499938964844,281.25,35796.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206059575080872,1.0,0.0,0.0,3.640474319458008,3.640498161315918,8.843195473673404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.47119140625,0.0,1521.080810546875,1895.4371337890625,0.0,3594.749755859375,0.9030030965805054,1.0,0.0,3.0,1.0,0.0
12418080,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.7079813480377197,0.2520688772201538,0.2311174273490905,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.8664284348487854,0.4749282598495483,0.453163743019104,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9596405029296876,0.6339116096496582,0.4443695843219757,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7796735167503357,0.3420498669147491,0.3281192183494568,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6722729802131653,0.217002585530281,0.9977385997772216,285.2301940917969,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0957336425781,285.2303771972656,1.0,0.5855806469917297,1.0,1.0,0.0,1.0,-2.947213649749756,2.947206735610962,6.928781203896506e-06,2.2523293495178223,0.899962306022644,0.899962306022644,0.0,190.13592529296875,164.0,47667.69921875,-0.0,2418.576416015625,1.0,280.941650390625,284.0692443847656,293.86199951171875,296.8876647949219,293.1499938964844,293.1499938964844,281.25,35796.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206059575080872,1.0,0.0,0.0,3.640474319458008,3.640498161315918,8.843195473673404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.47119140625,0.0,1521.080810546875,1895.4371337890625,0.0,3594.749755859375,0.9030030965805054,1.0,0.0,3.0,1.0,0.0
12418140,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7180667519569397,0.2520279288291931,0.230638325214386,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.8786813020706177,0.4740712940692901,0.4518779218196869,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.9742100238800048,0.6349387168884277,0.4447319209575653,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7912043333053589,0.3419881165027618,0.3275871276855469,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6822696328163147,0.2168718129396438,0.9949050545692444,285.3913879394531,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.1042175292969,285.3915710449219,1.0,0.5782443881034851,1.0,1.0,0.0,1.0,-2.9414799213409424,2.9414730072021484,6.901996130181942e-06,2.248013019561768,0.903314471244812,0.903314471244812,0.0,178.9662628173828,152.0,46201.5625,-0.0,2352.133544921875,1.0,281.2417297363281,284.2644958496094,293.8385925292969,296.7740478515625,293.1499938964844,293.1499938964844,280.95001220703125,35721.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90904039144516,1.0,0.0,0.0,3.650822401046753,3.650846481323242,8.893541689758422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0283203125,0.0,1531.9984130859375,1895.4371337890625,0.0,3487.69580078125,0.9052638411521912,1.0,0.0,3.0,1.0,0.0
12418200,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.7180667519569397,0.2520279288291931,0.230638325214386,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.8786813020706177,0.4740712940692901,0.4518779218196869,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.9742100238800048,0.6349387168884277,0.4447319209575653,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7912043333053589,0.3419881165027618,0.3275871276855469,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6822696328163147,0.2168718129396438,0.9949050545692444,285.3913879394531,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.1042175292969,285.3915710449219,1.0,0.5782443881034851,1.0,1.0,0.0,1.0,-2.9414799213409424,2.9414730072021484,6.901996130181942e-06,2.248013019561768,0.903314471244812,0.903314471244812,0.0,178.9662628173828,152.0,46201.5625,-0.0,2352.133544921875,1.0,281.2417297363281,284.2644958496094,293.8385925292969,296.7740478515625,293.1499938964844,293.1499938964844,280.95001220703125,35721.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90904039144516,1.0,0.0,0.0,3.650822401046753,3.650846481323242,8.893541689758422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0283203125,0.0,1531.9984130859375,1895.4371337890625,0.0,3487.69580078125,0.9052638411521912,1.0,0.0,3.0,1.0,0.0
12418260,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.7272521257400513,0.2507592141628265,0.2295122295618057,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.891050398349762,0.4717395603656769,0.4497863352298736,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9869964718818665,0.6337052583694458,0.4441194534301758,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8027211427688599,0.3408145010471344,0.3264663517475128,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.692314088344574,0.2160109430551529,0.9904112219810486,285.1882629394531,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0990295410156,285.1853942871094,1.0,0.570371150970459,1.0,1.0,0.0,1.0,-2.930139780044556,2.930133104324341,6.849445981060853e-06,2.2395968437194824,0.8992879390716553,0.8992879390716553,0.0,168.28309631347656,140.0,47206.921875,-0.0,2278.467041015625,1.0,280.9577941894531,284.0516052246094,293.894775390625,296.9600524902344,293.1499938964844,293.1499938964844,281.25,36017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202849864959716,1.0,0.0,0.0,3.6517491340637207,3.65177321434021,8.898056762518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.54833984375,0.0,1535.24560546875,1895.4371337890625,0.0,3591.788330078125,0.905639946460724,1.0,0.0,3.0,1.0,0.0
12418320,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.7272521257400513,0.2507592141628265,0.2295122295618057,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.891050398349762,0.4717395603656769,0.4497863352298736,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.9869964718818665,0.6337052583694458,0.4441194534301758,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885986328125,0.8027211427688599,0.3408145010471344,0.3264663517475128,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.692314088344574,0.2160109430551529,0.9904112219810486,285.1882629394531,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0990295410156,285.1853942871094,1.0,0.570371150970459,1.0,1.0,0.0,1.0,-2.930139780044556,2.930133104324341,6.849445981060853e-06,2.2395968437194824,0.8992879390716553,0.8992879390716553,0.0,168.28309631347656,140.0,47206.921875,-0.0,2278.467041015625,1.0,280.9577941894531,284.0516052246094,293.894775390625,296.9600524902344,293.1499938964844,293.1499938964844,281.25,36017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202849864959716,1.0,0.0,0.0,3.6517491340637207,3.65177321434021,8.898056762518536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.54833984375,0.0,1535.24560546875,1895.4371337890625,0.0,3591.788330078125,0.905639946460724,1.0,0.0,3.0,1.0,0.0
12418380,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.736779510974884,0.2496183216571808,0.2279211431741714,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.9043670892715454,0.4695494472980499,0.4470934271812439,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.9987803101539612,0.6328827738761902,0.4428519904613495,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8145620226860046,0.339647114276886,0.3248079717159271,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7028271555900574,0.2150547802448272,0.9838186502456664,285.3280334472656,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0951538085937,285.3280944824219,1.0,0.5617417097091675,1.0,1.0,0.0,1.0,-2.913470506668091,2.913463830947876,6.771776497771498e-06,2.2268741130828857,0.8981332778930664,0.8981332778930664,0.0,157.55917358398438,128.0,45636.5,-0.0,2195.98876953125,1.0,281.2421875,284.22967529296875,293.7989501953125,296.7198791503906,293.1499938964844,293.1499938964844,281.54998779296875,36075.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101587533950806,1.0,0.0,0.0,3.648801565170288,3.648825645446777,8.883697546480107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.17822265625,0.0,1532.39697265625,1895.4371337890625,0.0,3498.076904296875,0.905044674873352,1.0,0.0,3.0,1.0,0.0
12418440,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.736779510974884,0.2496183216571808,0.2279211431741714,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.9043670892715454,0.4695494472980499,0.4470934271812439,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.9987803101539612,0.6328827738761902,0.4428519904613495,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280029296875,0.8145620226860046,0.339647114276886,0.3248079717159271,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.7028271555900574,0.2150547802448272,0.9838186502456664,285.3280334472656,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0951538085937,285.3280944824219,1.0,0.5617417097091675,1.0,1.0,0.0,1.0,-2.913470506668091,2.913463830947876,6.771776497771498e-06,2.2268741130828857,0.8981332778930664,0.8981332778930664,0.0,157.55917358398438,128.0,45636.5,-0.0,2195.98876953125,1.0,281.2421875,284.22967529296875,293.7989501953125,296.7198791503906,293.1499938964844,293.1499938964844,281.54998779296875,36075.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101587533950806,1.0,0.0,0.0,3.648801565170288,3.648825645446777,8.883697546480107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.17822265625,0.0,1532.39697265625,1895.4371337890625,0.0,3498.076904296875,0.905044674873352,1.0,0.0,3.0,1.0,0.0
12418500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.7412253022193909,0.2492984235286712,0.2274021655321121,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.9107245206832886,0.4687680900096893,0.446091741323471,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9990000128746032,0.6334307789802551,0.4356466233730316,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.8196929097175598,0.3392918109893799,0.3242340385913849,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7075590491294861,0.214717224240303,0.981314778327942,285.44891357421875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0967712402344,285.4556884765625,1.0,0.55699223279953,1.0,1.0,0.0,1.0,-2.8992340564727783,2.8992273807525635,6.706268322886899e-06,2.2162210941314697,0.8983020782470703,0.8983020782470703,0.0,152.87411499023438,128.0,44279.54296875,-0.0,2148.35986328125,1.0,281.4985656738281,284.3835144042969,293.74786376953125,296.5333557128906,293.1499938964844,293.1499938964844,281.54998779296875,36066.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010431170463562,1.0,0.0,0.0,3.647182941436768,3.647207021713257,8.87581848019181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.31103515625,0.0,1530.5323486328125,1895.4371337890625,0.0,3413.305908203125,0.9047123193740844,1.0,0.0,3.0,1.0,0.0
12418560,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.7462108135223389,0.2490987479686737,0.2270450890064239,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784545898437,0.91803777217865,0.4681493043899536,0.4453119039535522,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.9990000128746032,0.6353985667228699,0.425799548625946,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.478515625,0.825235903263092,0.339061826467514,0.3238245844841003,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47857666015625,0.7126321792602539,0.2144729942083358,0.9793206453323364,285.4784545898437,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.1033935546875,285.4778137207031,1.0,0.5519518852233887,1.0,1.0,0.0,1.0,-2.8832783699035645,2.8832719326019287,6.632684744545259e-06,2.2040364742279053,0.8974164128303528,0.8974164128303528,0.0,148.05880737304688,116.0,43888.296875,-0.0,2097.493896484375,1.0,281.5423889160156,284.41851806640625,293.7489318847656,296.5531311035156,293.1499938964844,293.1499938964844,281.8500061035156,36080.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958200216293335,1.0,0.0,0.0,3.645885705947876,3.645909547805786,8.869504881658941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.43408203125,0.0,1529.19921875,1895.4371337890625,0.0,3364.590087890625,0.9043978452682496,1.0,0.0,3.0,1.0,0.0
12418620,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.7582458853721619,0.2488395571708679,0.2264389544725418,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.9357666373252868,0.4671379923820495,0.4439453482627868,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9990000128746032,0.6422399282455444,0.4040912687778473,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8382542133331299,0.3387702107429504,0.3231495022773742,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.7238659858703613,0.2141526937484741,0.9759711027145386,285.62371826171875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1318664550781,285.6231384277344,1.0,0.5412519574165344,1.0,1.0,0.0,1.0,-2.849975109100342,2.849968671798706,6.480392130470136e-06,2.1785988807678223,0.8968912959098816,0.8968912959098816,0.0,137.8678741455078,119.0,42117.19921875,-0.0,1992.5191650390625,1.0,281.8417358398437,284.6036682128906,293.7149658203125,296.4078369140625,293.1499938964844,293.1499938964844,282.1499938964844,36075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805187344551086,1.0,0.0,0.0,3.643136978149414,3.6431610584259033,8.856136446411256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.298828125,0.0,1526.1092529296875,1895.4371337890625,0.0,3221.442138671875,0.903782308101654,1.0,0.0,3.0,1.0,0.0
12418680,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.7582458853721619,0.2488395571708679,0.2264389544725418,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62371826171875,0.9357666373252868,0.4671379923820495,0.4439453482627868,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6236877441406,0.9990000128746032,0.6422399282455444,0.4040912687778473,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.8382542133331299,0.3387702107429504,0.3231495022773742,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.7238659858703613,0.2141526937484741,0.9759711027145386,285.62371826171875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526428222656,297.1318664550781,285.6231384277344,1.0,0.5412519574165344,1.0,1.0,0.0,1.0,-2.849975109100342,2.849968671798706,6.480392130470136e-06,2.1785988807678223,0.8968912959098816,0.8968912959098816,0.0,137.8678741455078,119.0,42117.19921875,-0.0,1992.5191650390625,1.0,281.8417358398437,284.6036682128906,293.7149658203125,296.4078369140625,293.1499938964844,293.1499938964844,282.1499938964844,36075.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805187344551086,1.0,0.0,0.0,3.643136978149414,3.6431610584259033,8.856136446411256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.298828125,0.0,1526.1092529296875,1895.4371337890625,0.0,3221.442138671875,0.903782308101654,1.0,0.0,3.0,1.0,0.0
12418740,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.7665039300918579,0.2487653940916061,0.2261357754468917,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.9471980929374696,0.4663909375667572,0.4429796040058136,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.9990000128746032,0.6503790020942688,0.3905479907989502,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8470802307128906,0.3386869728565216,0.32281693816185,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.7311620712280273,0.2140820175409317,0.9743921756744384,285.7782592773437,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.17144775390625,285.77838134765625,1.0,0.5351908206939697,1.0,1.0,0.0,1.0,-2.829852342605591,2.829845905303955,6.388721885741688e-06,2.1629955768585205,0.896791934967041,0.896791934967041,0.0,131.7662811279297,122.0,40466.9765625,-0.0,1930.4683837890625,1.0,282.1416931152344,284.7959899902344,293.6842956542969,296.2724914550781,293.1499938964844,293.1499938964844,282.45001220703125,36051.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648289442062378,1.0,0.0,0.0,3.641180276870728,3.641204357147217,8.846625974001654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.46728515625,0.0,1523.7633056640625,1895.4371337890625,0.0,3074.300537109375,0.9033316373825072,1.0,0.0,3.0,1.0,0.0
12418800,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.7665039300918579,0.2487653940916061,0.2261357754468917,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782592773437,0.9471980929374696,0.4663909375667572,0.4429796040058136,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.9990000128746032,0.6503790020942688,0.3905479907989502,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781982421875,0.8470802307128906,0.3386869728565216,0.32281693816185,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7780456542969,0.7311620712280273,0.2140820175409317,0.9743921756744384,285.7782592773437,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.17144775390625,285.77838134765625,1.0,0.5351908206939697,1.0,1.0,0.0,1.0,-2.829852342605591,2.829845905303955,6.388721885741688e-06,2.1629955768585205,0.896791934967041,0.896791934967041,0.0,131.7662811279297,122.0,40466.9765625,-0.0,1930.4683837890625,1.0,282.1416931152344,284.7959899902344,293.6842956542969,296.2724914550781,293.1499938964844,293.1499938964844,282.45001220703125,36051.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648289442062378,1.0,0.0,0.0,3.641180276870728,3.641204357147217,8.846625974001654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.46728515625,0.0,1523.7633056640625,1895.4371337890625,0.0,3074.300537109375,0.9033316373825072,1.0,0.0,3.0,1.0,0.0
12418860,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.7712278366088867,0.2488183826208114,0.2260553240776062,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.9531997442245485,0.4658288359642029,0.4423061609268188,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.9990000128746032,0.6574527025222778,0.3833210170269012,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.8521241545677185,0.3387577533721924,0.3227427899837494,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.7353394627571106,0.2141874581575393,0.9741825461387634,285.9418334960937,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.20428466796875,285.9422607421875,1.0,0.5320479273796082,1.0,1.0,0.0,1.0,-2.819909811019897,2.819903612136841,6.343812856357545e-06,2.1553521156311035,0.8972882032394409,0.8972882032394409,0.0,128.62232971191406,140.0,38915.4765625,-0.0,1899.4888916015625,1.0,282.441650390625,284.9940795898437,293.6556701660156,296.1474304199219,293.1499938964844,293.1499938964844,282.75,36008.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494204878807068,1.0,0.0,0.0,3.6408169269561768,3.640841007232666,8.844860417411837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.57470703125,0.0,1523.0361328125,1895.4371337890625,0.0,2929.843017578125,0.903222382068634,1.0,0.0,3.0,1.0,0.0
12418920,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.7712278366088867,0.2488183826208114,0.2260553240776062,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.9531997442245485,0.4658288359642029,0.4423061609268188,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94189453125,0.9990000128746032,0.6574527025222778,0.3833210170269012,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.8521241545677185,0.3387577533721924,0.3227427899837494,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.7353394627571106,0.2141874581575393,0.9741825461387634,285.9418334960937,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.20428466796875,285.9422607421875,1.0,0.5320479273796082,1.0,1.0,0.0,1.0,-2.819909811019897,2.819903612136841,6.343812856357545e-06,2.1553521156311035,0.8972882032394409,0.8972882032394409,0.0,128.62232971191406,140.0,38915.4765625,-0.0,1899.4888916015625,1.0,282.441650390625,284.9940795898437,293.6556701660156,296.1474304199219,293.1499938964844,293.1499938964844,282.75,36008.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494204878807068,1.0,0.0,0.0,3.6408169269561768,3.640841007232666,8.844860417411837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.57470703125,0.0,1523.0361328125,1895.4371337890625,0.0,2929.843017578125,0.903222382068634,1.0,0.0,3.0,1.0,0.0
12418980,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7663885951042175,0.2489992827177047,0.2262955605983734,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.946016490459442,0.4654454886913299,0.4420147240161896,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,0.6622741222381592,0.3910001218318939,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8469476699829102,0.3389871120452881,0.3230326175689697,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7311921715736389,0.214423656463623,0.9756507277488708,286.1181335449219,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2237243652344,286.1194152832031,1.0,0.5362132787704468,1.0,1.0,0.0,1.0,-2.8311655521392822,2.8311591148376465,6.394061529135797e-06,2.1637282371521,0.8985807299613953,0.8985807299613953,0.0,131.97813415527344,158.0,37535.70703125,-0.0,1933.61669921875,1.0,282.7416687011719,285.20135498046875,293.62725830078125,296.0311889648437,293.1499938964844,293.1499938964844,283.04998779296875,35944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345236778259277,1.0,0.0,0.0,3.642723560333252,3.642747402191162,8.854126463120338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.69873046875,0.0,1524.67236328125,1895.4371337890625,0.0,2790.595703125,0.9036080241203308,1.0,0.0,3.0,1.0,0.0
12419040,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7663885951042175,0.2489992827177047,0.2262955605983734,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.946016490459442,0.4654454886913299,0.4420147240161896,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1182861328125,0.9990000128746032,0.6622741222381592,0.3910001218318939,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8469476699829102,0.3389871120452881,0.3230326175689697,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1174621582031,0.7311921715736389,0.214423656463623,0.9756507277488708,286.1181335449219,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2237243652344,286.1194152832031,1.0,0.5362132787704468,1.0,1.0,0.0,1.0,-2.8311655521392822,2.8311591148376465,6.394061529135797e-06,2.1637282371521,0.8985807299613953,0.8985807299613953,0.0,131.97813415527344,158.0,37535.70703125,-0.0,1933.61669921875,1.0,282.7416687011719,285.20135498046875,293.62725830078125,296.0311889648437,293.1499938964844,293.1499938964844,283.04998779296875,35944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345236778259277,1.0,0.0,0.0,3.642723560333252,3.642747402191162,8.854126463120338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.69873046875,0.0,1524.67236328125,1895.4371337890625,0.0,2790.595703125,0.9036080241203308,1.0,0.0,3.0,1.0,0.0
12419100,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.7613548040390015,0.2491102218627929,0.2264847308397293,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545166015625,0.9385643601417542,0.4652946889400482,0.4419542551040649,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.9990000128746032,0.6633230447769165,0.3991738855838775,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530212402344,0.8415887951850891,0.3391372859477997,0.3232661485671997,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496337890625,0.7267925143241882,0.2145468741655349,0.9767370820045472,286.25408935546875,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.2252197265625,286.2630310058594,1.0,0.5401555299758911,1.0,1.0,0.0,1.0,-2.8427255153656006,2.842719078063965,6.446362021961249e-06,2.172553062438965,0.9001193642616272,0.9001193642616272,0.0,135.61074829101562,158.0,36391.5625,-0.0,1969.820068359375,1.0,282.99835205078125,285.365966796875,293.58807373046875,295.8792419433594,293.1499938964844,293.1499938964844,283.04998779296875,35891.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250571489334106,1.0,0.0,0.0,3.644629716873169,3.644653558731079,8.863395350999781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.46875,0.0,1526.393798828125,1895.4371337890625,0.0,2702.482177734375,0.9040331840515136,1.0,0.0,3.0,1.0,0.0
12419160,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3042907714844,0.7554959654808044,0.2492728531360626,0.226785808801651,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.9296231269836426,0.4652147889137268,0.4420396685600281,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050231933594,0.9990000128746032,0.6635879278182983,0.4092410206794739,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.8353158831596375,0.339345633983612,0.3236189186573028,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.7215157747268677,0.2146892100572586,0.9781611561775208,286.3048095703125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.2226867675781,286.30633544921875,1.0,0.5450583100318909,1.0,1.0,0.0,1.0,-2.857422113418579,2.8574154376983643,6.513207154057454e-06,2.183793544769287,0.90084707736969,0.90084707736969,0.0,140.1973114013672,176.0,36266.0078125,-0.0,2016.0875244140625,1.0,283.04205322265625,285.4150390625,293.5989074707031,295.9242858886719,293.1499938964844,293.1499938964844,282.75,35859.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205468058586121,1.0,0.0,0.0,3.647743225097656,3.6477673053741455,8.878545258994563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.29248046875,0.0,1529.609375,1895.4371337890625,0.0,2660.6357421875,0.90467369556427,1.0,0.0,3.0,1.0,0.0
12419220,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.7406562566757202,0.2482914924621582,0.2267109900712967,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.9073681831359864,0.4635252058506012,0.4413652420043945,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9990000128746032,0.6595308184623718,0.4353904724121094,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.8194260001182556,0.3385770320892334,0.3237074911594391,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.7070902585983276,0.2140837609767913,0.9788888096809388,286.1353454589844,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1878967285156,286.1341552734375,1.0,0.5567721724510193,1.0,1.0,0.0,1.0,-2.8889379501342773,2.8889312744140625,6.658072379650548e-06,2.208058834075928,0.8964291214942932,0.8964291214942932,0.0,152.32386779785156,179.0,37594.33203125,-0.0,2128.083740234375,1.0,282.75787353515625,285.2255249023437,293.6759033203125,296.1432800292969,293.1499938964844,293.1499938964844,283.04998779296875,36121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836004376411438,1.0,0.0,0.0,3.644573926925659,3.644597768783569,8.863123071023438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.669921875,0.0,1528.05126953125,1895.4371337890625,0.0,2804.407958984375,0.9041152596473694,1.0,0.0,3.0,1.0,0.0
12419280,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.7406562566757202,0.2482914924621582,0.2267109900712967,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1352844238281,0.9073681831359864,0.4635252058506012,0.4413652420043945,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.9990000128746032,0.6595308184623718,0.4353904724121094,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355285644531,0.8194260001182556,0.3385770320892334,0.3237074911594391,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.7070902585983276,0.2140837609767913,0.9788888096809388,286.1353454589844,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1878967285156,286.1341552734375,1.0,0.5567721724510193,1.0,1.0,0.0,1.0,-2.8889379501342773,2.8889312744140625,6.658072379650548e-06,2.208058834075928,0.8964291214942932,0.8964291214942932,0.0,152.32386779785156,179.0,37594.33203125,-0.0,2128.083740234375,1.0,282.75787353515625,285.2255249023437,293.6759033203125,296.1432800292969,293.1499938964844,293.1499938964844,283.04998779296875,36121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836004376411438,1.0,0.0,0.0,3.644573926925659,3.644597768783569,8.863123071023438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.669921875,0.0,1528.05126953125,1895.4371337890625,0.0,2804.407958984375,0.9041152596473694,1.0,0.0,3.0,1.0,0.0
12419340,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30126953125,0.729358971118927,0.247319296002388,0.2260140478610992,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.8918722867965698,0.4618912935256958,0.4399754106998443,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.9990000128746032,0.653446614742279,0.4560059309005737,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.806689977645874,0.3377211689949035,0.3231219351291656,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.6949085593223572,0.2132042497396469,0.976414680480957,286.3017272949219,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1480712890625,286.3028869628906,1.0,0.5648205876350403,1.0,1.0,0.0,1.0,-2.9075560569763184,2.9075493812561035,6.744909569533775e-06,2.222620964050293,0.8954221606254578,0.8954221606254578,0.0,162.18450927734375,182.0,36262.0,-0.0,2208.68408203125,1.0,283.0420837402344,285.4205627441406,293.5605773925781,295.91015625,293.1499938964844,293.1499938964844,283.1499938964844,36129.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276007771492004,1.0,0.0,0.0,3.6394236087799072,3.6394474506378174,8.838091503093892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.94287109375,0.0,1522.4019775390625,1895.4371337890625,0.0,2726.12255859375,0.9009935259819032,1.0,0.0,3.0,1.0,0.0
12419400,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30126953125,0.729358971118927,0.247319296002388,0.2260140478610992,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017578125,0.8918722867965698,0.4618912935256958,0.4399754106998443,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3019104003906,0.9990000128746032,0.653446614742279,0.4560059309005737,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.806689977645874,0.3377211689949035,0.3231219351291656,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.6949085593223572,0.2132042497396469,0.976414680480957,286.3017272949219,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1480712890625,286.3028869628906,1.0,0.5648205876350403,1.0,1.0,0.0,1.0,-2.9075560569763184,2.9075493812561035,6.744909569533775e-06,2.222620964050293,0.8954221606254578,0.8954221606254578,0.0,162.18450927734375,182.0,36262.0,-0.0,2208.68408203125,1.0,283.0420837402344,285.4205627441406,293.5605773925781,295.91015625,293.1499938964844,293.1499938964844,283.1499938964844,36129.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276007771492004,1.0,0.0,0.0,3.6394236087799072,3.6394474506378174,8.838091503093892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.94287109375,0.0,1522.4019775390625,1895.4371337890625,0.0,2726.12255859375,0.9009935259819032,1.0,0.0,3.0,1.0,0.0
12419460,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.718696653842926,0.2464849203824997,0.2256712466478347,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585205078125,0.8773988485336304,0.4604388177394867,0.4390380680561065,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584899902344,0.9880524277687072,0.6495134830474854,0.4553272724151611,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.7938989996910095,0.3369615972042084,0.3228331208229065,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.6831939816474915,0.2123346626758575,0.974503219127655,286.3585205078125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.12628173828125,286.35821533203125,1.0,0.5697391629219055,1.0,1.0,0.0,1.0,-2.902149438858032,2.9021427631378174,6.720896180922864e-06,2.21895694732666,0.8928899168968201,0.8928899168968201,0.0,171.76248168945312,185.0,35482.4609375,-0.0,2247.06689453125,1.0,283.14697265625,285.4933776855469,293.52392578125,295.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,35824.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216814994812012,1.0,0.0,0.0,3.613460302352905,3.613483905792236,8.712441399438831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.72314453125,0.0,1491.5926513671875,1895.4371337890625,0.0,2671.154296875,0.8936120867729187,1.0,0.0,3.0,1.0,0.0
12419520,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.718696653842926,0.2464849203824997,0.2256712466478347,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585205078125,0.8773988485336304,0.4604388177394867,0.4390380680561065,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584899902344,0.9880524277687072,0.6495134830474854,0.4553272724151611,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3585510253906,0.7938989996910095,0.3369615972042084,0.3228331208229065,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35858154296875,0.6831939816474915,0.2123346626758575,0.974503219127655,286.3585205078125,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.12628173828125,286.35821533203125,1.0,0.5697391629219055,1.0,1.0,0.0,1.0,-2.902149438858032,2.9021427631378174,6.720896180922864e-06,2.21895694732666,0.8928899168968201,0.8928899168968201,0.0,171.76248168945312,185.0,35482.4609375,-0.0,2247.06689453125,1.0,283.14697265625,285.4933776855469,293.52392578125,295.8374938964844,293.1499938964844,293.1499938964844,283.1499938964844,35824.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216814994812012,1.0,0.0,0.0,3.613460302352905,3.613483905792236,8.712441399438831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.72314453125,0.0,1491.5926513671875,1895.4371337890625,0.0,2671.154296875,0.8936120867729187,1.0,0.0,3.0,1.0,0.0
