time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.7106399536132812,0.2453146874904632,0.2249795794486999,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8673064708709717,0.4586025178432464,0.4377050101757049,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.9783448576927184,0.6474666595458984,0.4539534151554107,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.7848785519599915,0.3358700275421142,0.322182148694992,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543701171875,0.6748685240745544,0.2112669348716735,0.9713396430015564,286.3541564941406,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1147155761719,286.35357666015625,1.0,0.5727832913398743,1.0,1.0,0.0,1.0,-2.893904447555542,2.893897771835327,6.68267648507026e-06,2.2126142978668213,0.8883674740791321,0.8883674740791321,0.0,178.64047241210938,188.0,35050.06640625,-0.0,2266.36181640625,1.0,283.1499328613281,285.4996032714844,293.4993896484375,295.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,35254.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819887638092041,1.0,0.0,0.0,3.565354585647583,3.565377712249756,8.482009548060887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.05615234375,0.0,1435.570556640625,1895.4371337890625,0.0,2654.5283203125,0.8819031715393066,1.0,0.0,3.0,1.0,0.0
12419640,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.7106399536132812,0.2453146874904632,0.2249795794486999,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8673064708709717,0.4586025178432464,0.4377050101757049,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.9783448576927184,0.6474666595458984,0.4539534151554107,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.7848785519599915,0.3358700275421142,0.322182148694992,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543701171875,0.6748685240745544,0.2112669348716735,0.9713396430015564,286.3541564941406,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1147155761719,286.35357666015625,1.0,0.5727832913398743,1.0,1.0,0.0,1.0,-2.893904447555542,2.893897771835327,6.68267648507026e-06,2.2126142978668213,0.8883674740791321,0.8883674740791321,0.0,178.64047241210938,188.0,35050.06640625,-0.0,2266.36181640625,1.0,283.1499328613281,285.4996032714844,293.4993896484375,295.7998962402344,293.1499938964844,293.1499938964844,283.1499938964844,35254.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819887638092041,1.0,0.0,0.0,3.565354585647583,3.565377712249756,8.482009548060887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.05615234375,0.0,1435.570556640625,1895.4371337890625,0.0,2654.5283203125,0.8819031715393066,1.0,0.0,3.0,1.0,0.0
12419700,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7069705724716187,0.2446268200874328,0.2245040237903595,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548278808594,0.8630829453468323,0.457560122013092,0.4368805289268493,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35479736328125,0.9741365909576416,0.6465742588043213,0.4534077942371368,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548583984375,0.7810699939727783,0.3352105021476745,0.3217141628265381,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.6713376641273499,0.2106599956750869,0.9692968130111694,286.3548583984375,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1096496582031,286.35455322265625,1.0,0.5738283395767212,1.0,1.0,0.0,1.0,-2.888668775558472,2.888662099838257,6.658588517893804e-06,2.2086431980133057,0.885611355304718,0.885611355304718,0.0,181.50653076171875,188.0,34785.72265625,-0.0,2271.35986328125,1.0,283.1499938964844,285.5059509277344,293.4797058105469,295.7676086425781,293.1499938964844,293.1499938964844,283.1499938964844,34761.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189155459403992,1.0,0.0,0.0,3.5282530784606934,3.528275728225708,8.306398626700684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.70849609375,0.0,1392.9324951171875,1895.4371337890625,0.0,2645.525390625,0.8757221102714539,1.0,0.0,3.0,1.0,0.0
12419760,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.7035714983940125,0.243897259235382,0.2239751666784286,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511962890625,0.8592801690101624,0.4564645290374756,0.4359889030456543,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.9702578186988832,0.6456919312477112,0.4528803825378418,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35125732421875,0.777621865272522,0.3344977498054504,0.3211797773838043,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.668128490447998,0.2100171148777008,0.9670261740684508,286.3511962890625,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1048278808594,286.3507995605469,1.0,0.5746407508850098,1.0,1.0,0.0,1.0,-2.882956027984619,2.8829493522644043,6.632337772316532e-06,2.2043023109436035,0.8824419379234314,0.8824419379234314,0.0,184.0697021484375,191.0,34558.83984375,-0.0,2274.01318359375,1.0,283.1499938964844,285.50738525390625,293.4578552246094,295.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,34546.40234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176789879798889,1.0,0.0,0.0,3.503424406051636,3.503446578979492,8.189903155653155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.916015625,0.0,1365.68896484375,1895.4371337890625,0.0,2634.080322265625,0.8669949769973755,1.0,0.0,3.0,1.0,0.0
12419820,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.7000173926353455,0.2430518269538879,0.223338633775711,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8553776741027832,0.4552000761032104,0.4349332451820373,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539123535156,0.966172456741333,0.6447004079818726,0.4522809088230133,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.7740647196769714,0.3336583375930786,0.3205230832099914,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.6648064851760864,0.2092682123184204,0.9642797112464904,286.3539428710937,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.099609375,286.3537902832031,1.0,0.5753520131111145,1.0,1.0,0.0,1.0,-2.8761110305786133,2.8761043548583984,6.6009347392537165e-06,2.199092626571656,0.8786191940307617,0.8786191940307617,0.0,186.6876983642578,191.0,34235.2421875,-0.0,2274.94677734375,1.0,283.1499938964844,285.51629638671875,293.4312744140625,295.6885986328125,293.1499938964844,293.1499938964844,283.1499938964844,33967.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158873319625854,1.0,0.0,0.0,3.4568846225738525,3.456906318664551,7.973758329171687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.21240234375,0.0,1314.344482421875,1895.4371337890625,0.0,2617.511474609375,0.8586324453353882,1.0,0.0,3.0,1.0,0.0
12419880,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.6973913908004761,0.2423696517944336,0.2228172719478607,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524169921875,0.8525378108024597,0.4541825354099273,0.4340758025646209,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523864746094,0.963131070137024,0.643905758857727,0.451802521944046,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3524475097656,0.7714647054672241,0.3329721093177795,0.319975733757019,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525085449219,0.6623703837394714,0.2086609601974487,0.962007999420166,286.3524169921875,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.0956420898437,286.3521728515625,1.0,0.5757908821105957,1.0,1.0,0.0,1.0,-2.870490312576294,2.870483636856079,6.57519467495149e-06,2.1948108673095703,0.8752954602241516,0.8752954602241516,0.0,188.5851287841797,194.0,34013.62109375,-0.0,2274.466796875,1.0,283.1499938964844,285.5191345214844,293.4103698730469,295.654296875,293.1499938964844,293.1499938964844,283.1499938964844,33746.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142650723457336,1.0,0.0,0.0,3.430672168731689,3.4306936264038086,7.853291208448354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.10546875,0.0,1286.7210693359375,1895.4371337890625,0.0,2602.5244140625,0.849592387676239,1.0,0.0,3.0,1.0,0.0
12419940,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.6918187737464905,0.2407824397087097,0.221576988697052,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.8466222286224365,0.4518193304538727,0.4320533573627472,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.357421875,0.956599771976471,0.6420531868934631,0.4506688714027405,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.7660208940505981,0.3313509523868561,0.318649023771286,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.6572507619857788,0.2072359174489975,0.9565438032150269,286.3574523925781,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0871887207031,286.3573303222656,1.0,0.5764955282211304,1.0,1.0,0.0,1.0,-2.857043027877808,2.857036590576172,6.513792413898045e-06,2.184555530548096,0.8670271039009094,0.8670271039009094,0.0,192.52003479003903,182.0,33423.78515625,-0.0,2270.3525390625,1.0,283.1499938964844,285.5343322753906,293.3615417480469,295.5703430175781,293.1499938964844,293.1499938964844,283.1499938964844,32893.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809826135635376,1.0,0.0,0.0,3.349346876144409,3.349367618560791,7.485375022042717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.52880859375,0.0,1202.369140625,1895.4371337890625,0.0,2561.59228515625,0.8302329778671265,1.0,0.0,3.0,1.0,0.0
12420000,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.6918187737464905,0.2407824397087097,0.221576988697052,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.8466222286224365,0.4518193304538727,0.4320533573627472,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.357421875,0.956599771976471,0.6420531868934631,0.4506688714027405,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.7660208940505981,0.3313509523868561,0.318649023771286,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35748291015625,0.6572507619857788,0.2072359174489975,0.9565438032150269,286.3574523925781,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0871887207031,286.3573303222656,1.0,0.5764955282211304,1.0,1.0,0.0,1.0,-2.857043027877808,2.857036590576172,6.513792413898045e-06,2.184555530548096,0.8670271039009094,0.8670271039009094,0.0,192.52003479003903,182.0,33423.78515625,-0.0,2270.3525390625,1.0,283.1499938964844,285.5343322753906,293.3615417480469,295.5703430175781,293.1499938964844,293.1499938964844,283.1499938964844,32893.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809826135635376,1.0,0.0,0.0,3.349346876144409,3.349367618560791,7.485375022042717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.52880859375,0.0,1202.369140625,1895.4371337890625,0.0,2561.59228515625,0.8302329778671265,1.0,0.0,3.0,1.0,0.0
12420060,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.692041277885437,0.2391755282878875,0.2200619131326675,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.847259521484375,0.4494121074676513,0.4297217428684234,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.958197832107544,0.6401270031929016,0.4492931663990021,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.7666801810264587,0.3296738266944885,0.3170007467269897,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.6573687791824341,0.2057757526636123,0.9496474862098694,286.3646545410156,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0795288085937,286.36456298828125,1.0,0.572467029094696,1.0,1.0,0.0,1.0,-2.840498208999634,2.840491771697998,6.438689524657093e-06,2.17195987701416,0.8576830625534058,0.8576830625534058,0.0,189.779296875,170.0,32776.9296875,-0.0,2228.559326171875,1.0,283.1499938964844,285.5516662597656,293.31182861328125,295.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,32010.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046439290046692,1.0,0.0,0.0,3.2606303691864014,3.260650157928467,7.094085958669893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.71826171875,0.0,1114.9246826171875,1895.4371337890625,0.0,2513.959228515625,0.8092017769813538,1.0,0.0,3.0,1.0,0.0
12420120,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.692041277885437,0.2391755282878875,0.2200619131326675,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.847259521484375,0.4494121074676513,0.4297217428684234,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.958197832107544,0.6401270031929016,0.4492931663990021,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.7666801810264587,0.3296738266944885,0.3170007467269897,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646545410156,0.6573687791824341,0.2057757526636123,0.9496474862098694,286.3646545410156,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0795288085937,286.36456298828125,1.0,0.572467029094696,1.0,1.0,0.0,1.0,-2.840498208999634,2.840491771697998,6.438689524657093e-06,2.17195987701416,0.8576830625534058,0.8576830625534058,0.0,189.779296875,170.0,32776.9296875,-0.0,2228.559326171875,1.0,283.1499938964844,285.5516662597656,293.31182861328125,295.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,32010.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046439290046692,1.0,0.0,0.0,3.2606303691864014,3.260650157928467,7.094085958669893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.71826171875,0.0,1114.9246826171875,1895.4371337890625,0.0,2513.959228515625,0.8092017769813538,1.0,0.0,3.0,1.0,0.0
12420180,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.6959651708602905,0.2375939935445785,0.218414157629013,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.8520622253417969,0.4469967782497406,0.4272194504737854,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.9648426175117492,0.6381549835205078,0.4477647542953491,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7712251543998718,0.3279814124107361,0.3151740133762359,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.6608192920684814,0.204323261976242,0.9420052766799928,286.3740234375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.072998046875,286.3740234375,1.0,0.5660207867622375,1.0,1.0,0.0,1.0,-2.822291612625122,2.8222851753234863,6.356444373523118e-06,2.1580519676208496,0.8472641706466675,0.8472641706466675,0.0,182.994140625,158.0,32081.501953125,-0.0,2164.922119140625,1.0,283.1499938964844,285.5714416503906,293.26007080078125,295.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,31112.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987824082374573,1.0,0.0,0.0,3.16506028175354,3.16507887840271,6.684320510430553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.80908203125,0.0,1025.9005126953125,1895.4371337890625,0.0,2460.2978515625,0.7866396307945251,1.0,0.0,3.0,1.0,0.0
12420240,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.6959651708602905,0.2375939935445785,0.218414157629013,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.8520622253417969,0.4469967782497406,0.4272194504737854,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.9648426175117492,0.6381549835205078,0.4477647542953491,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7712251543998718,0.3279814124107361,0.3151740133762359,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739624023437,0.6608192920684814,0.204323261976242,0.9420052766799928,286.3740234375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.072998046875,286.3740234375,1.0,0.5660207867622375,1.0,1.0,0.0,1.0,-2.822291612625122,2.8222851753234863,6.356444373523118e-06,2.1580519676208496,0.8472641706466675,0.8472641706466675,0.0,182.994140625,158.0,32081.501953125,-0.0,2164.922119140625,1.0,283.1499938964844,285.5714416503906,293.26007080078125,295.3897399902344,293.1499938964844,293.1499938964844,283.1499938964844,31112.439453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987824082374573,1.0,0.0,0.0,3.16506028175354,3.16507887840271,6.684320510430553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.80908203125,0.0,1025.9005126953125,1895.4371337890625,0.0,2460.2978515625,0.7866396307945251,1.0,0.0,3.0,1.0,0.0
12420300,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825988769531,0.6988850235939026,0.2368133813142776,0.2175652980804443,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.8555755615234375,0.4457890689373016,0.4259311854839325,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.9693102836608888,0.6371577978134155,0.4469638764858246,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3826904296875,0.7745280861854553,0.3271325528621673,0.3142217397689819,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.663434624671936,0.2036026418209076,0.938039779663086,286.3827514648437,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0701599121094,286.38311767578125,1.0,0.5622127056121826,1.0,1.0,0.0,1.0,-2.8128490447998047,2.812842607498169,6.313987796602305e-06,2.150834560394287,0.8417054414749146,0.8417054414749146,0.0,178.71607971191406,158.0,31689.35546875,-0.0,2128.571533203125,1.0,283.1499938964844,285.5856628417969,293.2331237792969,295.340087890625,293.1499938964844,293.1499938964844,283.1499938964844,30509.83984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955760359764099,1.0,0.0,0.0,3.1072912216186523,3.107309579849243,6.442542144213803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.6943359375,0.0,974.0748901367188,1895.4371337890625,0.0,2431.048828125,0.7757546901702881,1.0,0.0,3.0,1.0,0.0
12420360,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.7023507356643677,0.2360376417636871,0.2167093902826309,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.8597506880760193,0.4445802271366119,0.4246302247047424,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.9743192195892334,0.6361514329910278,0.4461502134799957,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38641357421875,0.7784356474876404,0.3262811303138733,0.3132542073726654,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863525390625,0.6665775179862976,0.2028854787349701,0.9340233206748962,286.3864440917969,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.06756591796875,286.3866271972656,1.0,0.5581254959106445,1.0,1.0,0.0,1.0,-2.8032877445220947,2.803281545639038,6.271139227465028e-06,2.143524646759033,0.835808277130127,0.835808277130127,0.0,174.02764892578125,146.0,31345.4140625,-0.0,2090.289306640625,1.0,283.1499938964844,285.5942687988281,293.2062683105469,295.2923583984375,293.1499938964844,293.1499938964844,283.1499938964844,30208.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792245090007782,1.0,0.0,0.0,3.063138008117676,3.0631558895111084,6.260751774789242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.43115234375,0.0,936.6502685546876,1895.4371337890625,0.0,2400.74609375,0.7626776099205017,1.0,0.0,3.0,1.0,0.0
12420420,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.7106124758720398,0.2345016747713089,0.2149791568517685,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.869867742061615,0.4421667754650116,0.4219955801963806,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.9853035807609558,0.6341270208358765,0.4444845020771026,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.787824273109436,0.3245750665664673,0.3112816512584686,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.6742556691169739,0.2014617323875427,0.925883412361145,286.40289306640625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0629272460937,286.4032287597656,1.0,0.5493728518486023,1.0,1.0,0.0,1.0,-2.783884286880493,2.7838780879974365,6.184620815474773e-06,2.128685235977173,0.8233963251113892,0.8233963251113892,0.0,163.87294006347656,134.0,30570.05859375,-0.0,2010.3052978515625,1.0,283.1499938964844,285.62091064453125,293.1504821777344,295.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,29289.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850494384765625,1.0,0.0,0.0,2.9547104835510254,2.9547271728515625,5.825365860800957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8037109375,0.0,847.8217163085938,1895.4371337890625,0.0,2335.592529296875,0.7372859716415405,1.0,0.0,3.0,1.0,0.0
12420480,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.7106124758720398,0.2345016747713089,0.2149791568517685,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.869867742061615,0.4421667754650116,0.4219955801963806,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.9853035807609558,0.6341270208358765,0.4444845020771026,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.787824273109436,0.3245750665664673,0.3112816512584686,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.6742556691169739,0.2014617323875427,0.925883412361145,286.40289306640625,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0629272460937,286.4032287597656,1.0,0.5493728518486023,1.0,1.0,0.0,1.0,-2.783884286880493,2.7838780879974365,6.184620815474773e-06,2.128685235977173,0.8233963251113892,0.8233963251113892,0.0,163.87294006347656,134.0,30570.05859375,-0.0,2010.3052978515625,1.0,283.1499938964844,285.62091064453125,293.1504821777344,295.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,29289.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850494384765625,1.0,0.0,0.0,2.9547104835510254,2.9547271728515625,5.825365860800957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8037109375,0.0,847.8217163085938,1895.4371337890625,0.0,2335.592529296875,0.7372859716415405,1.0,0.0,3.0,1.0,0.0
12420540,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.7159943580627441,0.2336143106222152,0.2139631956815719,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.8768811821937561,0.4407624900341034,0.4204456508159637,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4174194335937,0.9920613765716552,0.6329413056373596,0.4434957206249237,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.794262707233429,0.3235777914524078,0.3101136386394501,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169311523437,0.6795997619628906,0.2006371170282364,0.9210933446884156,286.41729736328125,287.350830078125,292.2138366699219,290.15484619140625,292.21533203125,297.06060791015625,286.4179382324219,1.0,0.5439916849136353,1.0,1.0,0.0,1.0,-2.7724504470825195,2.772444486618042,6.133915121608879e-06,2.119938850402832,0.8157644271850586,0.8157644271850586,0.0,157.60842895507812,134.0,30073.302734375,-0.0,1962.33251953125,1.0,283.1499938964844,285.6413269042969,293.11669921875,295.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,28615.7421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805059552192688,1.0,0.0,0.0,2.882030487060547,2.8820464611053467,5.542305530070735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.4755859375,0.0,791.2127685546875,1895.4371337890625,0.0,2294.68408203125,0.7230584621429443,1.0,0.0,3.0,1.0,0.0
12420600,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.7200575470924377,0.232983261346817,0.2132402211427688,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.8824071884155273,0.4397605955600738,0.4193406701087951,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.9969421625137328,0.6320904493331909,0.4427892863750458,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.799294650554657,0.3228639662265777,0.3092776834964752,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231872558594,0.6838147044181824,0.2000508904457092,0.91767680644989,286.4234924316406,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.05908203125,286.42401123046875,1.0,0.5400583744049072,1.0,1.0,0.0,1.0,-2.76426649093628,2.7642602920532227,6.097754067013739e-06,2.113680601119995,0.8100572228431702,0.8100572228431702,0.0,153.03457641601562,122.0,29758.16015625,-0.0,1927.8173828125,1.0,283.1499938964844,285.65142822265625,293.09283447265625,295.0846862792969,293.1499938964844,293.1499938964844,283.1499938964844,28369.59765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771680951118469,1.0,0.0,0.0,2.84059739112854,2.8406131267547607,5.384095516092202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.20703125,0.0,760.9000244140625,1895.4371337890625,0.0,2264.75146484375,0.7106757760047913,1.0,0.0,3.0,1.0,0.0
12420660,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.728058934211731,0.2314278185367584,0.2115585058927536,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420166015625,0.8937274217605591,0.437311053276062,0.4167404472827911,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.9990000128746032,0.631236732006073,0.4294560551643371,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.8094335198402405,0.3210994601249695,0.3073171377182007,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.6923384070396423,0.1986059993505478,0.9097504019737244,286.4420166015625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.05670166015625,286.44207763671875,1.0,0.5296408534049988,1.0,1.0,0.0,1.0,-2.7307584285736084,2.730752468109131,5.951403181825299e-06,2.088337182998657,0.7957766652107239,0.7957766652107239,0.0,143.52955627441406,110.0,28831.814453125,-0.0,1831.664794921875,1.0,283.1499938964844,285.6811828613281,293.03271484375,294.9721069335937,293.1499938964844,293.1499938964844,283.1499938964844,27436.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684952020645142,1.0,0.0,0.0,2.720350742340088,2.720365285873413,4.937909352520364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.79736328125,0.0,676.2095947265625,1895.4371337890625,0.0,2187.487060546875,0.6827394366264343,1.0,0.0,3.0,1.0,0.0
12420720,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419250488281,0.728058934211731,0.2314278185367584,0.2115585058927536,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420166015625,0.8937274217605591,0.437311053276062,0.4167404472827911,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.9990000128746032,0.631236732006073,0.4294560551643371,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.8094335198402405,0.3210994601249695,0.3073171377182007,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44189453125,0.6923384070396423,0.1986059993505478,0.9097504019737244,286.4420166015625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.05670166015625,286.44207763671875,1.0,0.5296408534049988,1.0,1.0,0.0,1.0,-2.7307584285736084,2.730752468109131,5.951403181825299e-06,2.088337182998657,0.7957766652107239,0.7957766652107239,0.0,143.52955627441406,110.0,28831.814453125,-0.0,1831.664794921875,1.0,283.1499938964844,285.6811828613281,293.03271484375,294.9721069335937,293.1499938964844,293.1499938964844,283.1499938964844,27436.544921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684952020645142,1.0,0.0,0.0,2.720350742340088,2.720365285873413,4.937909352520364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.79736328125,0.0,676.2095947265625,1895.4371337890625,0.0,2187.487060546875,0.6827394366264343,1.0,0.0,3.0,1.0,0.0
12420780,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.458251953125,0.7369013428688049,0.2298206090927124,0.2098230123519897,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.9064710140228271,0.4347997307777405,0.4140757322311401,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584350585937,0.9990000128746032,0.6338616609573364,0.4095934629440307,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583435058594,0.8200674653053284,0.319269597530365,0.3052881360054016,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45819091796875,0.7018458843231201,0.1971298158168792,0.9016444683074952,286.4583740234375,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0609436035156,286.4585876464844,1.0,0.518029510974884,1.0,1.0,0.0,1.0,-2.689918041229248,2.6899123191833496,5.7745337471715175e-06,2.0570144653320312,0.7804692983627319,0.7804692983627319,0.0,133.77706909179688,98.0,27824.361328125,-0.0,1725.0751953125,1.0,283.1499938964844,285.7110290527344,292.9683532714844,294.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,26503.50390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584143877029419,1.0,0.0,0.0,2.5941836833953857,2.5941972732543945,4.490501055443019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.01220703125,0.0,594.6778564453125,1895.4371337890625,0.0,2098.679443359375,0.6535634994506836,1.0,0.0,3.0,1.0,0.0
12420840,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.458251953125,0.7369013428688049,0.2298206090927124,0.2098230123519897,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583740234375,0.9064710140228271,0.4347997307777405,0.4140757322311401,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4584350585937,0.9990000128746032,0.6338616609573364,0.4095934629440307,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583435058594,0.8200674653053284,0.319269597530365,0.3052881360054016,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45819091796875,0.7018458843231201,0.1971298158168792,0.9016444683074952,286.4583740234375,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0609436035156,286.4585876464844,1.0,0.518029510974884,1.0,1.0,0.0,1.0,-2.689918041229248,2.6899123191833496,5.7745337471715175e-06,2.0570144653320312,0.7804692983627319,0.7804692983627319,0.0,133.77706909179688,98.0,27824.361328125,-0.0,1725.0751953125,1.0,283.1499938964844,285.7110290527344,292.9683532714844,294.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,26503.50390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584143877029419,1.0,0.0,0.0,2.5941836833953857,2.5941972732543945,4.490501055443019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.01220703125,0.0,594.6778564453125,1895.4371337890625,0.0,2098.679443359375,0.6535634994506836,1.0,0.0,3.0,1.0,0.0
12420900,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4710388183594,0.7420059442520142,0.2290103137493133,0.2089401632547378,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47137451171875,0.9142494201660156,0.4335352182388305,0.4127243459224701,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.9990000128746032,0.6362032890319824,0.3989348709583282,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47125244140625,0.8259605169296265,0.3183409571647644,0.3042517602443695,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4709167480469,0.7072584629058838,0.1963874250650406,0.8975325226783752,286.4713439941406,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0678405761719,286.47198486328125,1.0,0.5118817687034607,1.0,1.0,0.0,1.0,-2.6682369709014893,2.668231248855591,5.681784386979416e-06,2.040416717529297,0.7725114822387695,0.7725114822387695,0.0,128.7237091064453,98.0,27268.87890625,-0.0,1670.4161376953125,1.0,283.1499938964844,285.7310791015625,292.93511962890625,294.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,25879.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527851462364197,1.0,0.0,0.0,2.521630048751831,2.5216431617736816,4.242834563683573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.91748046875,0.0,550.496826171875,1895.4371337890625,0.0,2049.594482421875,0.6394909620285034,1.0,0.0,3.0,1.0,0.0
12420960,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783935546875,0.7476946711540222,0.2281985729932785,0.2080553919076919,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47857666015625,0.923139214515686,0.4322687983512878,0.4113710522651672,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786376953125,0.9990000128746032,0.6390489935874939,0.3877533376216888,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.478515625,0.8324005603790283,0.3174058794975281,0.3032083213329315,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4783020019531,0.713060200214386,0.195650964975357,0.8934253454208374,286.47857666015625,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0787658691406,286.4789428710937,1.0,0.5055349469184875,1.0,1.0,0.0,1.0,-2.6459200382232666,2.645914554595948,5.587094165093731e-06,2.023329019546509,0.7642349004745483,0.7642349004745483,0.0,123.56549835205078,101.0,26768.75390625,-0.0,1615.1939697265625,1.0,283.1499938964844,285.7449035644531,292.9024658203125,294.7201538085937,293.1499938964844,293.1499938964844,283.1499938964844,25562.642578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468529939651489,1.0,0.0,0.0,2.462622880935669,2.4626355171203613,4.046589765493991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.259765625,0.0,517.1900024414062,1895.4371337890625,0.0,1998.28759765625,0.6232791543006897,1.0,0.0,3.0,1.0,0.0
12421020,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.7523560523986816,0.2271799445152282,0.2070022374391555,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.9305264949798584,0.4306734204292297,0.4097228050231933,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.9990000128746032,0.6428289413452148,0.3783770501613617,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8377014398574829,0.3162244260311126,0.3019506633281708,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.7175111770629883,0.1947431117296219,0.8886290192604065,286.5005798339844,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.0961303710937,286.5018920898437,1.0,0.5001181960105896,1.0,1.0,0.0,1.0,-2.624115228652954,2.6241097450256348,5.494949164130958e-06,2.0064375400543213,0.7535001635551453,0.7535001635551453,0.0,119.2145767211914,101.0,26079.435546875,-0.0,1565.1490478515625,1.0,283.1499938964844,285.7750244140625,292.8598022460937,294.6353454589844,293.1499938964844,293.1499938964844,283.1499938964844,24821.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387571334838867,1.0,0.0,0.0,2.3699309825897217,2.3699429035186768,3.747699395262316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.7021484375,0.0,466.53033447265625,1895.4371337890625,0.0,1929.0008544921875,0.6047394275665283,1.0,0.0,3.0,1.0,0.0
12421080,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51123046875,0.7541344165802002,0.2266122102737426,0.2064413875341415,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51171875,0.9333683252334596,0.4297867119312286,0.4088331758975982,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118408203125,0.9990000128746032,0.6447197198867798,0.3746052384376526,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.8397513031959534,0.3155642449855804,0.3012746572494507,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51104736328125,0.719156801700592,0.1942452639341354,0.8861185908317566,286.5116577148437,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.10516357421875,286.51300048828125,1.0,0.4976764619350433,1.0,1.0,0.0,1.0,-2.614006519317627,2.614001035690308,5.452584900922375e-06,1.998653531074524,0.7473078966140747,0.7473078966140747,0.0,117.44239044189452,104.0,25739.958984375,-0.0,1543.2938232421875,1.0,283.1499938964844,285.7896423339844,292.83673095703125,294.5907592773437,293.1499938964844,293.1499938964844,283.1499938964844,24590.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734106719493866,1.0,0.0,0.0,2.3261399269104004,2.3261513710021973,3.610480519000703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.537109375,0.0,444.3756713867188,1895.4371337890625,0.0,1889.6038818359373,0.5919852256774902,1.0,0.0,3.0,1.0,0.0
12421140,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.7563554644584656,0.2254007458686828,0.2052737027406692,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.9370400905609132,0.4278999865055084,0.4069679677486419,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506896972656,0.9990000128746032,0.648147702217102,0.3691304326057434,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502319335937,0.8424089550971985,0.3141500353813171,0.2998576760292053,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.7211791276931763,0.1931914985179901,0.8809772729873657,286.5504455566406,287.82354736328125,291.8326416015625,289.8525390625,291.834228515625,297.12091064453125,286.5524597167969,1.0,0.493628978729248,1.0,1.0,0.0,1.0,-2.595896005630493,2.595890522003174,5.377108209358994e-06,1.984712839126587,0.7337702512741089,0.7337702512741089,0.0,114.76951599121094,104.0,24929.044921875,-0.0,1506.7430419921875,1.0,283.1499938964844,285.8351135253906,292.786376953125,294.490966796875,293.1499938964844,293.1499938964844,283.1499938964844,23719.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723673939704895,1.0,0.0,0.0,2.2133822441101074,2.213392972946167,3.268934563038784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.63720703125,0.0,389.4395751953125,1895.4371337890625,0.0,1802.355224609375,0.5690276026725769,1.0,0.0,3.0,1.0,0.0
12421200,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.7566062808036804,0.2250658273696899,0.2049614787101745,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600280761719,0.9375115036964417,0.4273805618286133,0.4064662754535675,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5601806640625,0.9990000128746032,0.6489207148551941,0.3681943118572235,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.8427470326423645,0.3137586414813995,0.2994764149188995,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.7214033007621765,0.1929016411304474,0.8796141743659973,286.5599365234375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1241455078125,286.5619201660156,1.0,0.4927740693092346,1.0,1.0,0.0,1.0,-2.591695547103882,2.5916900634765625,5.359682745620376e-06,1.981481552124024,0.7299184203147888,0.7299184203147888,0.0,114.27494049072266,107.0,24727.767578125,-0.0,1498.885009765625,1.0,283.1499938964844,285.8460693359375,292.7729187011719,294.46490478515625,293.1499938964844,293.1499938964844,283.1499938964844,23581.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207759022712708,1.0,0.0,0.0,2.186664342880249,2.186674833297729,3.190491497662151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.63671875,0.0,377.4400329589844,1895.4371337890625,0.0,1778.409912109375,0.5601133704185486,1.0,0.0,3.0,1.0,0.0
12421260,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195068359375,0.7562484741210938,0.2235621809959411,0.2035789787769317,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62042236328125,0.937442183494568,0.4250498414039612,0.4042332470417022,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.9990000128746032,0.6516982913017273,0.3662418723106384,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8426485657691956,0.3119940757751465,0.2977785468101501,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.7210497856140137,0.1915898621082306,0.8735840916633606,286.6203308105469,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1340026855469,286.6228332519531,1.0,0.4899225234985351,1.0,1.0,0.0,1.0,-2.575712442398072,2.575707197189331,5.293647518556099e-06,1.969191312789917,0.7122073173522949,0.7122073173522949,0.0,112.97999572753906,110.0,23708.33203125,-0.0,1471.7711181640625,1.0,283.1499938964844,285.9118957519531,292.7091979980469,294.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,22528.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070905566215515,1.0,0.0,0.0,2.045424222946167,2.045433759689331,2.791645101751783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.60205078125,0.0,316.86822509765625,1895.4371337890625,0.0,1667.1534423828125,0.5279315710067749,1.0,0.0,3.0,1.0,0.0
12421320,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195068359375,0.7562484741210938,0.2235621809959411,0.2035789787769317,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62042236328125,0.937442183494568,0.4250498414039612,0.4042332470417022,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.9990000128746032,0.6516982913017273,0.3662418723106384,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8426485657691956,0.3119940757751465,0.2977785468101501,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6191711425781,0.7210497856140137,0.1915898621082306,0.8735840916633606,286.6203308105469,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1340026855469,286.6228332519531,1.0,0.4899225234985351,1.0,1.0,0.0,1.0,-2.575712442398072,2.575707197189331,5.293647518556099e-06,1.969191312789917,0.7122073173522949,0.7122073173522949,0.0,112.97999572753906,110.0,23708.33203125,-0.0,1471.7711181640625,1.0,283.1499938964844,285.9118957519531,292.7091979980469,294.33966064453125,293.1499938964844,293.1499938964844,283.1499938964844,22528.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070905566215515,1.0,0.0,0.0,2.045424222946167,2.045433759689331,2.791645101751783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.60205078125,0.0,316.86822509765625,1895.4371337890625,0.0,1667.1534423828125,0.5279315710067749,1.0,0.0,3.0,1.0,0.0
12421380,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.7538938522338867,0.2221051901578903,0.2022795528173446,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911315917969,0.9343847632408142,0.4227915704250335,0.4021130800247192,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.9990000128746032,0.6533381342887878,0.3674149215221405,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.8403551578521729,0.3102752268314361,0.2961668670177459,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.7188247442245483,0.1902932524681091,0.8678464889526367,286.69097900390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1368103027344,286.6939392089844,1.0,0.4885116219520569,1.0,1.0,0.0,1.0,-2.564178228378296,2.564172983169556,5.246271484793397e-06,1.960332989692688,0.694299042224884,0.694299042224884,0.0,112.97722625732422,113.0,22671.35546875,-0.0,1456.4608154296875,1.0,283.1499938964844,285.9855651855469,292.6441955566406,294.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,21432.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692908763885498,1.0,0.0,0.0,1.904111385345459,1.904120087623596,2.419235443085199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.56201171875,0.0,263.080322265625,1895.4371337890625,0.0,1555.24609375,0.4988146722316742,1.0,0.0,3.0,1.0,0.0
