time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.7538938522338867,0.2221051901578903,0.2022795528173446,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6911315917969,0.9343847632408142,0.4227915704250335,0.4021130800247192,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.9990000128746032,0.6533381342887878,0.3674149215221405,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.690673828125,0.8403551578521729,0.3102752268314361,0.2961668670177459,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.7188247442245483,0.1902932524681091,0.8678464889526367,286.69097900390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1368103027344,286.6939392089844,1.0,0.4885116219520569,1.0,1.0,0.0,1.0,-2.564178228378296,2.564172983169556,5.246271484793397e-06,1.960332989692688,0.694299042224884,0.694299042224884,0.0,112.97722625732422,113.0,22671.35546875,-0.0,1456.4608154296875,1.0,283.1499938964844,285.9855651855469,292.6441955566406,294.2126770019531,293.1499938964844,293.1499938964844,283.1499938964844,21432.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692908763885498,1.0,0.0,0.0,1.904111385345459,1.904120087623596,2.419235443085199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.56201171875,0.0,263.080322265625,1895.4371337890625,0.0,1555.24609375,0.4988146722316742,1.0,0.0,3.0,1.0,0.0
12421500,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.7521561980247498,0.2213755846023559,0.2016498893499374,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72137451171875,0.931994616985321,0.4216650128364563,0.4010799825191498,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215881347656,0.9990000128746032,0.6537717580795288,0.3688974380493164,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.720947265625,0.8385907411575317,0.309415727853775,0.2953824698925018,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.719970703125,0.7171562910079956,0.1896365880966186,0.8650307059288025,286.7212219238281,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.13592529296875,286.7240295410156,1.0,0.488213837146759,1.0,1.0,0.0,1.0,-2.5596344470977783,2.559629201889038,5.227680048847105e-06,1.9568495750427248,0.685147225856781,0.685147225856781,0.0,113.34575653076172,113.0,22208.81640625,-0.0,1452.07421875,1.0,283.1499938964844,286.01678466796875,292.61285400390625,294.1529541015625,293.1499938964844,293.1499938964844,283.1499938964844,21140.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858349442481995,1.0,0.0,0.0,1.8451169729232788,1.845125317573548,2.2716490377661105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.51611328125,0.0,243.218490600586,1895.4371337890625,0.0,1500.80859375,0.4860005676746368,1.0,0.0,3.0,1.0,0.0
12421560,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74920654296875,0.7501140236854553,0.2206335663795471,0.2010177969932556,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502136230469,0.929130494594574,0.4205256104469299,0.4000444412231445,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504272460937,0.9990000128746032,0.6539627313613892,0.370866060256958,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.74981689453125,0.8364929556846619,0.3085444271564483,0.2945963442325592,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74884033203125,0.7151618599891663,0.1889652758836746,0.8621924519538879,286.7500915527344,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.1336364746094,286.7527770996094,1.0,0.4881220459938049,1.0,1.0,0.0,1.0,-2.5556399822235107,2.5556347370147705,5.211370989854913e-06,1.95379102230072,0.6758670210838318,0.6758670210838318,0.0,113.9135513305664,116.0,21758.943359375,-0.0,1449.2901611328125,1.0,283.1499938964844,286.0464782714844,292.5820617675781,294.0947570800781,293.1499938964844,293.1499938964844,283.1499938964844,20921.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788793206214905,1.0,0.0,0.0,1.789289116859436,1.7892969846725464,2.136261514351645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.40234375,0.0,225.61915588378903,1895.4371337890625,0.0,1448.226318359375,0.474053293466568,1.0,0.0,3.0,1.0,0.0
12421620,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.745376467704773,0.2191115915775299,0.1997356116771698,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.9223711490631104,0.4182062447071075,0.3979524374008178,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.9990000128746032,0.6537074446678162,0.3759094476699829,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.8315696716308594,0.3067628443241119,0.293005108833313,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.7103458642959595,0.1875751465559005,0.8563886880874634,286.805908203125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1258239746094,286.8085632324219,1.0,0.488393634557724,1.0,1.0,0.0,1.0,-2.548758029937744,2.548753023147583,5.183350822335342e-06,1.9485304355621336,0.656941831111908,0.656941831111908,0.0,115.50885009765624,119.0,20878.43359375,-0.0,1447.18896484375,1.0,283.1499938964844,286.1034240722656,292.52069091796875,293.98046875,293.1499938964844,293.1499938964844,283.1499938964844,20623.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665294885635376,1.0,0.0,0.0,1.683647394180298,1.6836549043655396,1.8914536781267088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.63916015625,0.0,195.2141571044922,1895.4371337890625,0.0,1348.37548828125,0.451913982629776,1.0,0.0,3.0,1.0,0.0
12421680,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.745376467704773,0.2191115915775299,0.1997356116771698,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8060302734375,0.9223711490631104,0.4182062447071075,0.3979524374008178,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8062744140625,0.9990000128746032,0.6537074446678162,0.3759094476699829,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.8315696716308594,0.3067628443241119,0.293005108833313,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.7103458642959595,0.1875751465559005,0.8563886880874634,286.805908203125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1258239746094,286.8085632324219,1.0,0.488393634557724,1.0,1.0,0.0,1.0,-2.548758029937744,2.548753023147583,5.183350822335342e-06,1.9485304355621336,0.656941831111908,0.656941831111908,0.0,115.50885009765624,119.0,20878.43359375,-0.0,1447.18896484375,1.0,283.1499938964844,286.1034240722656,292.52069091796875,293.98046875,293.1499938964844,293.1499938964844,283.1499938964844,20623.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665294885635376,1.0,0.0,0.0,1.683647394180298,1.6836549043655396,1.8914536781267088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.63916015625,0.0,195.2141571044922,1895.4371337890625,0.0,1348.37548828125,0.451913982629776,1.0,0.0,3.0,1.0,0.0
12421740,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.7400755882263184,0.2175472825765609,0.1984288096427917,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.9147688746452332,0.4158415496349334,0.3958314955234527,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.9990000128746032,0.6526984572410583,0.3820340931415558,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8259800672531128,0.3049341440200805,0.2913844883441925,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.7046090960502625,0.1861249506473541,0.8503890037536621,286.8616027832031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1146545410156,286.8642883300781,1.0,0.4891059696674347,1.0,1.0,0.0,1.0,-2.5428411960601807,2.5428359508514404,5.159338797966484e-06,1.944016456604004,0.6375501751899719,0.6375501751899719,0.0,117.56941223144533,122.0,20006.427734375,-0.0,1448.37109375,1.0,283.1499938964844,286.159423828125,292.4580383300781,293.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,20439.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519027948379517,1.0,0.0,0.0,1.5829824209213257,1.5829893350601196,1.6720358075872357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.66748046875,0.0,169.41656494140625,1895.4371337890625,0.0,1253.8380126953125,0.4313821494579315,1.0,0.0,3.0,1.0,0.0
12421800,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.7400755882263184,0.2175472825765609,0.1984288096427917,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617248535156,0.9147688746452332,0.4158415496349334,0.3958314955234527,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.9990000128746032,0.6526984572410583,0.3820340931415558,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612976074219,0.8259800672531128,0.3049341440200805,0.2913844883441925,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.7046090960502625,0.1861249506473541,0.8503890037536621,286.8616027832031,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1146545410156,286.8642883300781,1.0,0.4891059696674347,1.0,1.0,0.0,1.0,-2.5428411960601807,2.5428359508514404,5.159338797966484e-06,1.944016456604004,0.6375501751899719,0.6375501751899719,0.0,117.56941223144533,122.0,20006.427734375,-0.0,1448.37109375,1.0,283.1499938964844,286.159423828125,292.4580383300781,293.86602783203125,293.1499938964844,293.1499938964844,283.1499938964844,20439.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519027948379517,1.0,0.0,0.0,1.5829824209213257,1.5829893350601196,1.6720358075872357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.66748046875,0.0,169.41656494140625,1895.4371337890625,0.0,1253.8380126953125,0.4313821494579315,1.0,0.0,3.0,1.0,0.0
12421860,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.7344849705696106,0.2159539610147476,0.1971040815114975,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189147949219,0.9069385528564452,0.4134469628334045,0.3936902582645416,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.9990000128746032,0.6510252952575684,0.3888705670833587,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.8199754953384399,0.3030694723129272,0.2897387742996216,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.6983972787857056,0.1846250742673874,0.8442085385322571,286.9188232421875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10125732421875,286.921630859375,1.0,0.4901140630245209,1.0,1.0,0.0,1.0,-2.537487030029297,2.5374817848205566,5.137671450938797e-06,1.9399380683898928,0.6177140474319458,0.6177140474319458,0.0,119.95887756347656,125.0,19130.50390625,-0.0,1451.7010498046875,1.0,283.1499938964844,286.2160339355469,292.3934326171875,293.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,20311.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383181214332581,1.0,0.0,0.0,1.4852668046951294,1.485273361206055,1.4719815055741492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.77490234375,0.0,146.99822998046875,1895.4371337890625,0.0,1162.1614990234375,0.4119713902473449,1.0,0.0,3.0,1.0,0.0
12421920,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178771972656,0.7344849705696106,0.2159539610147476,0.1971040815114975,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9189147949219,0.9069385528564452,0.4134469628334045,0.3936902582645416,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9192199707031,0.9990000128746032,0.6510252952575684,0.3888705670833587,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91851806640625,0.8199754953384399,0.3030694723129272,0.2897387742996216,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175109863281,0.6983972787857056,0.1846250742673874,0.8442085385322571,286.9188232421875,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.10125732421875,286.921630859375,1.0,0.4901140630245209,1.0,1.0,0.0,1.0,-2.537487030029297,2.5374817848205566,5.137671450938797e-06,1.9399380683898928,0.6177140474319458,0.6177140474319458,0.0,119.95887756347656,125.0,19130.50390625,-0.0,1451.7010498046875,1.0,283.1499938964844,286.2160339355469,292.3934326171875,293.74957275390625,293.1499938964844,293.1499938964844,283.1499938964844,20311.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383181214332581,1.0,0.0,0.0,1.4852668046951294,1.485273361206055,1.4719815055741492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.77490234375,0.0,146.99822998046875,1895.4371337890625,0.0,1162.1614990234375,0.4119713902473449,1.0,0.0,3.0,1.0,0.0
12421980,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.7287831902503967,0.2143444567918777,0.1957699209451675,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.8993992209434509,0.4110382795333862,0.3915403485298157,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9990000128746032,0.6487743854522705,0.3961261510848999,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.8136980533599854,0.3011811375617981,0.2880762219429016,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.6919703483581543,0.1830901652574539,0.8378934860229492,286.9784240722656,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.08673095703125,286.9813537597656,1.0,0.4913094937801361,1.0,1.0,0.0,1.0,-2.532432556152344,2.5324275493621826,5.117268301546574e-06,1.9360921382904053,0.5974756479263306,0.5974756479263306,0.0,122.56814575195312,128.0,18244.826171875,-0.0,1456.3533935546875,1.0,283.1499938964844,286.2740783691406,292.3272399902344,293.630859375,293.1499938964844,293.1499938964844,283.1499938964844,20203.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242073774337769,1.0,0.0,0.0,1.389677882194519,1.389683961868286,1.288610604888163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.841796875,0.0,127.30355072021484,1895.4371337890625,0.0,1071.7235107421875,0.3934742510318756,1.0,0.0,3.0,1.0,0.0
12422040,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774169921875,0.7287831902503967,0.2143444567918777,0.1957699209451675,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.8993992209434509,0.4110382795333862,0.3915403485298157,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788513183594,0.9990000128746032,0.6487743854522705,0.3961261510848999,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.8136980533599854,0.3011811375617981,0.2880762219429016,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97705078125,0.6919703483581543,0.1830901652574539,0.8378934860229492,286.9784240722656,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.08673095703125,286.9813537597656,1.0,0.4913094937801361,1.0,1.0,0.0,1.0,-2.532432556152344,2.5324275493621826,5.117268301546574e-06,1.9360921382904053,0.5974756479263306,0.5974756479263306,0.0,122.56814575195312,128.0,18244.826171875,-0.0,1456.3533935546875,1.0,283.1499938964844,286.2740783691406,292.3272399902344,293.630859375,293.1499938964844,293.1499938964844,283.1499938964844,20203.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242073774337769,1.0,0.0,0.0,1.389677882194519,1.389683961868286,1.288610604888163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.841796875,0.0,127.30355072021484,1895.4371337890625,0.0,1071.7235107421875,0.3934742510318756,1.0,0.0,3.0,1.0,0.0
12422100,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.725914716720581,0.2135363519191742,0.1951012909412384,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.8956656455993652,0.4098323881626129,0.3904651403427124,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9990000128746032,0.6474441885948181,0.3998493552207947,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0088195800781,0.8104660511016846,0.300230860710144,0.2872406244277954,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.6887296438217163,0.1823134869337082,0.8346997499465942,287.0091552734375,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0793151855469,287.0121765136719,1.0,0.4919552803039551,1.0,1.0,0.0,1.0,-2.529968976974488,2.529963970184326,5.10734025738202e-06,1.9342186450958248,0.5872135758399963,0.5872135758399963,0.0,123.93197631835938,128.0,17798.216796875,-0.0,1459.009765625,1.0,283.1499938964844,286.3036804199219,292.2937927246094,293.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,20150.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168779134750366,1.0,0.0,0.0,1.3426772356033323,1.34268319606781,1.2029197193896837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.93603515625,0.0,118.3708953857422,1895.4371337890625,0.0,1026.771484375,0.3845644295215606,1.0,0.0,3.0,1.0,0.0
12422160,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.7230355739593506,0.2127267867326736,0.1944322139024734,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.8919438123703003,0.4086268246173858,0.3893910348415375,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.041015625,0.9990000128746032,0.6459699869155884,0.403613805770874,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.8071632385253906,0.2992772758007049,0.2864027917385101,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0390625,0.6854912638664246,0.1815322190523147,0.8314881324768066,287.04052734375,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.07196044921875,287.0435791015625,1.0,0.4926250278949737,1.0,1.0,0.0,1.0,-2.527530670166016,2.5275254249572754,5.097524535813136e-06,1.932364583015442,0.5768531560897827,0.5768531560897827,0.0,125.32672119140624,131.0,17349.642578125,-0.0,1461.8265380859375,1.0,283.1499938964844,286.3336181640625,292.2602844238281,293.5105895996094,293.1499938964844,293.1499938964844,283.1499938964844,20098.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093311905860901,1.0,0.0,0.0,1.2962887287139893,1.2962944507598877,1.1212356554324289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.15478515625,0.0,110.01903533935548,1895.4371337890625,0.0,981.990966796875,0.3758997321128845,1.0,0.0,3.0,1.0,0.0
12422220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08544921875,0.7188690900802612,0.2115591764450073,0.1934683173894882,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08660888671875,0.886642575263977,0.4068921208381653,0.3878465890884399,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.9990000128746032,0.6436291337013245,0.4090654850006103,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0861511230469,0.8023178577423096,0.2978995740413666,0.2851932644844055,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.6808670163154602,0.1804021000862121,0.8268436193466187,287.0865173339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0616760253906,287.0896301269531,1.0,0.4936164021492004,1.0,1.0,0.0,1.0,-2.5240347385406494,2.524029493331909,5.083469204691937e-06,1.9297072887420648,0.5617915391921997,0.5617915391921997,0.0,127.3726577758789,131.0,16699.861328125,-0.0,1466.0509033203125,1.0,283.1499938964844,286.377197265625,292.2120666503906,293.4236145019531,293.1499938964844,293.1499938964844,283.1499938964844,20015.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981306433677673,1.0,0.0,0.0,1.2305009365081787,1.2305065393447876,1.0103162395580513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.90478515625,0.0,98.90959930419922,1895.4371337890625,0.0,918.444580078125,0.363832026720047,1.0,0.0,3.0,1.0,0.0
12422280,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.7172371745109558,0.211104616522789,0.193093329668045,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.8846050500869751,0.4062181413173675,0.3872468173503876,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.9990000128746032,0.642649233341217,0.4111897647380829,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1042785644531,0.800441324710846,0.2973622679710388,0.2847218811511993,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1031494140625,0.6790866255760193,0.1799614876508712,0.8250331878662109,287.1046447753906,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0578308105469,287.1078186035156,1.0,0.4940081834793091,1.0,1.0,0.0,1.0,-2.522674322128296,2.5226693153381348,5.078005870018387e-06,1.9286733865737915,0.5558920502662659,0.5558920502662659,0.0,128.17787170410156,119.0,16446.44140625,-0.0,1467.730224609375,1.0,283.1499938964844,286.394287109375,292.1933288574219,293.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,19980.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936689972877502,1.0,0.0,0.0,1.205294847488403,1.2053003311157229,9.69348690205152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.96240234375,0.0,94.87398529052734,1895.4371337890625,0.0,894.1611328125,0.3592769205570221,1.0,0.0,3.0,1.0,0.0
12422340,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.7167630195617676,0.2094537168741226,0.1915873438119888,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642150878906,0.8845369219779968,0.4037814438343048,0.3849310874938965,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.9990000128746032,0.6398245096206665,0.4088229835033417,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.163818359375,0.8002204298973083,0.2954044044017792,0.2828551828861236,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.678333044052124,0.178358644247055,0.8177213072776794,287.16412353515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.048095703125,287.166748046875,1.0,0.4901340901851654,1.0,1.0,0.0,1.0,-2.504227638244629,2.504222631454468,5.004462309443625e-06,1.914781093597412,0.5345117449760437,0.5345117449760437,0.0,126.57620239257812,107.0,15511.3896484375,-0.0,1436.8486328125,1.0,283.1499938964844,286.4520568847656,292.1264953613281,293.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19850.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771869421005249,1.0,0.0,0.0,1.1170469522476196,1.11705219745636,8.325998379632439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.72802734375,0.0,81.6844711303711,1895.4371337890625,0.0,809.58642578125,0.3436754643917084,1.0,0.0,3.0,1.0,0.0
12422400,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.7167630195617676,0.2094537168741226,0.1915873438119888,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642150878906,0.8845369219779968,0.4037814438343048,0.3849310874938965,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1645812988281,0.9990000128746032,0.6398245096206665,0.4088229835033417,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.163818359375,0.8002204298973083,0.2954044044017792,0.2828551828861236,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.678333044052124,0.178358644247055,0.8177213072776794,287.16412353515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.048095703125,287.166748046875,1.0,0.4901340901851654,1.0,1.0,0.0,1.0,-2.504227638244629,2.504222631454468,5.004462309443625e-06,1.914781093597412,0.5345117449760437,0.5345117449760437,0.0,126.57620239257812,107.0,15511.3896484375,-0.0,1436.8486328125,1.0,283.1499938964844,286.4520568847656,292.1264953613281,293.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19850.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771869421005249,1.0,0.0,0.0,1.1170469522476196,1.11705219745636,8.325998379632439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.72802734375,0.0,81.6844711303711,1895.4371337890625,0.0,809.58642578125,0.3436754643917084,1.0,0.0,3.0,1.0,0.0
12422460,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.7203832864761353,0.2077895253896713,0.1899537295103073,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2173767089844,0.8899993300437927,0.4013172388076782,0.3824712336063385,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176818847656,0.9990000128746032,0.6390781998634338,0.3989712297916412,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.21697998046875,0.8049502968788147,0.2934062480926513,0.2808310985565185,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2160339355469,0.681872546672821,0.1767508834600448,0.8097939491271973,287.2172546386719,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0470275878906,287.2196960449219,1.0,0.4828839898109436,1.0,1.0,0.0,1.0,-2.4755215644836426,2.4755167961120605,4.890573563898215e-06,1.8928804397583008,0.5125755071640015,0.5125755071640015,0.0,121.6611328125,110.0,14560.5986328125,-0.0,1379.3682861328125,1.0,283.1499938964844,286.5055847167969,292.0593566894531,293.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,19717.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596391558647156,1.0,0.0,0.0,1.0316452980041504,1.031650185585022,7.10156840000309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.44189453125,0.0,70.26392364501953,1895.4371337890625,0.0,727.9639282226562,0.3291777372360229,1.0,0.0,3.0,1.0,0.0
12422520,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164001464844,0.7203832864761353,0.2077895253896713,0.1899537295103073,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2173767089844,0.8899993300437927,0.4013172388076782,0.3824712336063385,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176818847656,0.9990000128746032,0.6390781998634338,0.3989712297916412,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.21697998046875,0.8049502968788147,0.2934062480926513,0.2808310985565185,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2160339355469,0.681872546672821,0.1767508834600448,0.8097939491271973,287.2172546386719,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0470275878906,287.2196960449219,1.0,0.4828839898109436,1.0,1.0,0.0,1.0,-2.4755215644836426,2.4755167961120605,4.890573563898215e-06,1.8928804397583008,0.5125755071640015,0.5125755071640015,0.0,121.6611328125,110.0,14560.5986328125,-0.0,1379.3682861328125,1.0,283.1499938964844,286.5055847167969,292.0593566894531,293.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,19717.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596391558647156,1.0,0.0,0.0,1.0316452980041504,1.031650185585022,7.10156840000309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.44189453125,0.0,70.26392364501953,1895.4371337890625,0.0,727.9639282226562,0.3291777372360229,1.0,0.0,3.0,1.0,0.0
12422580,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724304199219,0.7212690114974976,0.2061433047056198,0.188404381275177,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.8917865753173828,0.3988621234893799,0.3800877630710602,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27392578125,0.9990000128746032,0.6395379304885864,0.3941732347011566,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731018066406,0.806350588798523,0.2914026975631714,0.2788713574409485,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720031738281,0.6825689673423767,0.1751774549484253,0.8023544549942017,287.2734375,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05126953125,287.2763671875,1.0,0.478591114282608,1.0,1.0,0.0,1.0,-2.453723192214966,2.453718423843384,4.804564468940953e-06,1.876022696495056,0.4901853799819946,0.4901853799819946,0.0,119.02337646484376,113.0,13647.712890625,-0.0,1341.0994873046875,1.0,283.1499938964844,286.5627136230469,291.9931335449219,293.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,19575.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410330295562744,1.0,0.0,0.0,0.9496304988861084,0.9496352076530457,6.017315001827228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.32666015625,0.0,60.44501876831055,1895.4371337890625,0.0,650.2026977539062,0.3158483207225799,1.0,0.0,3.0,1.0,0.0
12422640,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724304199219,0.7212690114974976,0.2061433047056198,0.188404381275177,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.8917865753173828,0.3988621234893799,0.3800877630710602,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27392578125,0.9990000128746032,0.6395379304885864,0.3941732347011566,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731018066406,0.806350588798523,0.2914026975631714,0.2788713574409485,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720031738281,0.6825689673423767,0.1751774549484253,0.8023544549942017,287.2734375,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.05126953125,287.2763671875,1.0,0.478591114282608,1.0,1.0,0.0,1.0,-2.453723192214966,2.453718423843384,4.804564468940953e-06,1.876022696495056,0.4901853799819946,0.4901853799819946,0.0,119.02337646484376,113.0,13647.712890625,-0.0,1341.0994873046875,1.0,283.1499938964844,286.5627136230469,291.9931335449219,293.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,19575.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410330295562744,1.0,0.0,0.0,0.9496304988861084,0.9496352076530457,6.017315001827228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.32666015625,0.0,60.44501876831055,1895.4371337890625,0.0,650.2026977539062,0.3158483207225799,1.0,0.0,3.0,1.0,0.0
12422700,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022766113281,0.7207609415054321,0.2053212076425552,0.1876588016748428,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30340576171875,0.8913782835006714,0.3976389467716217,0.3789280354976654,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3037414550781,0.9990000128746032,0.639577329158783,0.3934952318668365,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3029479980469,0.8058817982673645,0.2903961539268493,0.2779159247875213,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3018493652344,0.681911051273346,0.1743965893983841,0.7988060712814331,287.30328369140625,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.052734375,287.30621337890625,1.0,0.4771741926670074,1.0,1.0,0.0,1.0,-2.4452064037323,2.4452016353607178,4.771247859025607e-06,1.8694753646850584,0.4788464307785034,0.4788464307785034,0.0,118.4635009765625,113.0,13229.1181640625,-0.0,1328.26953125,1.0,283.1499938964844,286.6006164550781,291.961669921875,292.9648132324219,293.1499938964844,293.1499938964844,283.1499938964844,19502.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315356254577637,1.0,0.0,0.0,0.9101722240447998,0.9101768136024476,5.5276508703627776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.2890625,0.0,56.09927749633789,1895.4371337890625,0.0,613.7534790039062,0.3096531629562378,1.0,0.0,3.0,1.0,0.0
12422760,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323974609375,0.7198076248168945,0.2044959068298339,0.1869226396083831,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.8903693556785583,0.3964151740074157,0.3777806162834167,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3339233398437,0.9990000128746032,0.6394033432006836,0.3936009109020233,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330993652344,0.8048670887947083,0.2893831729888916,0.2769672274589538,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.6807848215103149,0.1736143231391906,0.7953147292137146,287.3334350585937,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.05328369140625,287.3364562988281,1.0,0.4761236608028412,1.0,1.0,0.0,1.0,-2.4377334117889404,2.4377286434173584,4.742121291201329e-06,1.8637346029281616,0.4674095809459686,0.4674095809459686,0.0,118.24372863769533,116.0,12810.220703125,-0.0,1318.203857421875,1.0,283.1499938964844,286.63726806640625,291.9316101074219,292.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,19428.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220931768417358,1.0,0.0,0.0,0.8717657327651978,0.8717702031135559,5.0709932253312224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.71630859375,0.0,52.09293746948242,1895.4371337890625,0.0,579.5557250976562,0.303759902715683,1.0,0.0,3.0,1.0,0.0
12422820,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940734863281,0.7167955636978149,0.2028326392173767,0.1854672133922577,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.8869093656539917,0.3939636349678039,0.3755114674568176,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,0.6383504271507263,0.3957075774669647,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.8015179634094238,0.2873346209526062,0.2750782072544098,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936462402344,0.6774019002914429,0.1720377951860427,0.7884274125099182,287.3951721191406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05126953125,287.3982849121094,1.0,0.474904865026474,1.0,1.0,0.0,1.0,-2.425242185592652,2.4252374172210693,4.693661139754113e-06,1.854149341583252,0.4442550539970398,0.4442550539970398,0.0,118.6254425048828,119.0,11989.4716796875,-0.0,1304.59130859375,1.0,283.1499938964844,286.711669921875,291.8730773925781,292.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,19286.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033628940582275,1.0,0.0,0.0,0.7983534336090088,0.7983577251434326,4.252886753874918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.06298828125,0.0,45.0210189819336,1895.4371337890625,0.0,517.345947265625,0.2928712666034698,1.0,0.0,3.0,1.0,0.0
12422880,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3940734863281,0.7167955636978149,0.2028326392173767,0.1854672133922577,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.8869093656539917,0.3939636349678039,0.3755114674568176,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9990000128746032,0.6383504271507263,0.3957075774669647,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948059082031,0.8015179634094238,0.2873346209526062,0.2750782072544098,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936462402344,0.6774019002914429,0.1720377951860427,0.7884274125099182,287.3951721191406,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05126953125,287.3982849121094,1.0,0.474904865026474,1.0,1.0,0.0,1.0,-2.425242185592652,2.4252374172210693,4.693661139754113e-06,1.854149341583252,0.4442550539970398,0.4442550539970398,0.0,118.6254425048828,119.0,11989.4716796875,-0.0,1304.59130859375,1.0,283.1499938964844,286.711669921875,291.8730773925781,292.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,19286.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033628940582275,1.0,0.0,0.0,0.7983534336090088,0.7983577251434326,4.252886753874918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.06298828125,0.0,45.0210189819336,1895.4371337890625,0.0,517.345947265625,0.2928712666034698,1.0,0.0,3.0,1.0,0.0
12422940,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.7126340866088867,0.2011479586362838,0.1840210705995559,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.882084846496582,0.3915005922317505,0.37326180934906,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.9990000128746032,0.6363877654075623,0.3996664583683014,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.7968975901603699,0.2852506339550018,0.2731860280036926,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.672944188117981,0.1704365760087967,0.7815766334533691,287.457275390625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0457458496094,287.4603881835937,1.0,0.4745450019836426,1.0,1.0,0.0,1.0,-2.4150519371032715,2.415047407150269,4.654343683796469e-06,1.8463428020477293,0.4207222759723663,0.4207222759723663,0.0,119.81741333007812,122.0,11192.8291015625,-0.0,1297.1943359375,1.0,283.1499938964844,286.7862548828125,291.8082275390625,292.6764831542969,293.1499938964844,293.1499938964844,283.1499938964844,19154.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832964241504669,1.0,0.0,0.0,0.7296001315116882,0.7296042442321777,3.5519203578360254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.198974609375,0.0,39.050575256347656,1895.4371337890625,0.0,458.2537841796875,0.2830927073955536,1.0,0.0,3.0,1.0,0.0
12423000,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562072753906,0.7126340866088867,0.2011479586362838,0.1840210705995559,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.882084846496582,0.3915005922317505,0.37326180934906,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45782470703125,0.9990000128746032,0.6363877654075623,0.3996664583683014,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.7968975901603699,0.2852506339550018,0.2731860280036926,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.45574951171875,0.672944188117981,0.1704365760087967,0.7815766334533691,287.457275390625,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0457458496094,287.4603881835937,1.0,0.4745450019836426,1.0,1.0,0.0,1.0,-2.4150519371032715,2.415047407150269,4.654343683796469e-06,1.8463428020477293,0.4207222759723663,0.4207222759723663,0.0,119.81741333007812,122.0,11192.8291015625,-0.0,1297.1943359375,1.0,283.1499938964844,286.7862548828125,291.8082275390625,292.6764831542969,293.1499938964844,293.1499938964844,283.1499938964844,19154.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832964241504669,1.0,0.0,0.0,0.7296001315116882,0.7296042442321777,3.5519203578360254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.198974609375,0.0,39.050575256347656,1895.4371337890625,0.0,458.2537841796875,0.2830927073955536,1.0,0.0,3.0,1.0,0.0
12423060,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.7075373530387878,0.1994352340698242,0.1825706660747528,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51861572265625,0.8763910531997681,0.3890162706375122,0.3710147738456726,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51904296875,0.9990000128746032,0.6335605978965759,0.4049005508422851,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181579589844,0.7914374470710754,0.2831233441829681,0.2712752521038055,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169982910156,0.667802095413208,0.1688037514686584,0.7746875286102295,287.5185241699219,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0379333496094,287.5215759277344,1.0,0.4747733175754547,1.0,1.0,0.0,1.0,-2.40632438659668,2.4063198566436768,4.620827439794084e-06,1.839668154716492,0.3967890441417694,0.3967890441417694,0.0,121.58209991455078,110.0,10421.88671875,-0.0,1293.9442138671875,1.0,283.1499938964844,286.85986328125,291.7410583496094,292.5504455566406,293.1499938964844,293.1499938964844,283.1499938964844,19039.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609585702419281,1.0,0.0,0.0,0.6655025482177734,0.6655065417289734,2.9552410296673773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.36669921875,0.0,34.00700378417969,1895.4371337890625,0.0,400.5177307128906,0.2742903232574463,1.0,0.0,3.0,1.0,0.0
12423120,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.7075373530387878,0.1994352340698242,0.1825706660747528,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.51861572265625,0.8763910531997681,0.3890162706375122,0.3710147738456726,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51904296875,0.9990000128746032,0.6335605978965759,0.4049005508422851,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181579589844,0.7914374470710754,0.2831233441829681,0.2712752521038055,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5169982910156,0.667802095413208,0.1688037514686584,0.7746875286102295,287.5185241699219,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0379333496094,287.5215759277344,1.0,0.4747733175754547,1.0,1.0,0.0,1.0,-2.40632438659668,2.4063198566436768,4.620827439794084e-06,1.839668154716492,0.3967890441417694,0.3967890441417694,0.0,121.58209991455078,110.0,10421.88671875,-0.0,1293.9442138671875,1.0,283.1499938964844,286.85986328125,291.7410583496094,292.5504455566406,293.1499938964844,293.1499938964844,283.1499938964844,19039.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609585702419281,1.0,0.0,0.0,0.6655025482177734,0.6655065417289734,2.9552410296673773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.36669921875,0.0,34.00700378417969,1895.4371337890625,0.0,400.5177307128906,0.2742903232574463,1.0,0.0,3.0,1.0,0.0
12423180,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5660095214844,0.7074097394943237,0.1978927850723266,0.1811582446098327,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5670471191406,0.8768472075462341,0.3867965936660766,0.368899792432785,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5673828125,0.9990000128746032,0.6311438083648682,0.4019747078418731,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666198730469,0.7915621995925903,0.2812010049819946,0.2694386839866638,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5656433105469,0.6674509048461914,0.1673284918069839,0.7679311633110046,287.5669250488281,289.37774658203125,290.5792236328125,288.80438232421875,290.5809631347656,297.0321655273437,287.5694580078125,1.0,0.4708421528339386,1.0,1.0,0.0,1.0,-2.388262987136841,2.388258457183838,4.552179689198965e-06,1.82602608203888,0.3754594922065735,0.3754594922065735,0.0,119.81857299804688,110.0,9755.6669921875,-0.0,1265.20458984375,1.0,283.1499938964844,286.9208679199219,291.6854248046875,292.44366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18948.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400334656238556,1.0,0.0,0.0,0.6129676103591919,0.6129714846611023,2.5070816533911973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.94140625,0.0,30.208045959472656,1895.4371337890625,0.0,352.9849853515625,0.2673039734363556,1.0,0.0,3.0,1.0,0.0
12423240,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5723876953125,0.7077126502990723,0.1976678371429443,0.1809435188770294,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.8773068189620972,0.3864727020263672,0.3685824275016784,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57373046875,0.9990000128746032,0.6309037804603577,0.4010087549686432,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.572998046875,0.7919352650642395,0.2809192836284637,0.2691605389118194,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.572021484375,0.6676986217498779,0.1671132147312164,0.766900897026062,287.57330322265625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.03173828125,287.5757751464844,1.0,0.4700357615947723,1.0,1.0,0.0,1.0,-2.384891986846924,2.384887456893921,4.5393812797556166e-06,1.8234552145004272,0.3723442852497101,0.3723442852497101,0.0,119.3247299194336,98.0,9660.3232421875,-0.0,1259.2142333984375,1.0,283.1499938964844,286.9291687011719,291.677734375,292.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,18934.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369362294673919,1.0,0.0,0.0,0.6056264042854309,0.6056303381919861,2.4473894910670424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.76171875,0.0,29.69885635375977,1895.4371337890625,0.0,346.41949462890625,0.2663560807704925,1.0,0.0,3.0,1.0,0.0
