time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59686279296875,0.7094818949699402,0.1967702507972717,0.1800734251737594,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.59783935546875,0.8798413276672363,0.3851785361766815,0.3673005700111389,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.9990000128746032,0.6302480697631836,0.3962351679801941,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5974426269531,0.7940524816513062,0.2797912657260895,0.2680331170558929,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.6692209243774414,0.1662545651197433,0.7627238631248474,287.59771728515625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0309143066406,287.6000671386719,1.0,0.4663833379745483,1.0,1.0,0.0,1.0,-2.370201587677002,2.370197057723999,4.483799784793519e-06,1.812235951423645,0.3598825335502624,0.3598825335502624,0.0,116.96556091308594,98.0,9284.5458984375,-0.0,1232.44873046875,1.0,283.1499938964844,286.9615173339844,291.6478881835937,292.3697814941406,293.1499938964844,293.1499938964844,283.1499938964844,18880.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244981408119201,1.0,0.0,0.0,0.577049195766449,0.5770530700683594,2.22187281906372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3140.075439453125,0.0,27.76244735717773,1895.4371337890625,0.0,321.134521484375,0.262731671333313,1.0,0.0,3.0,1.0,0.0
12423360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6201477050781,0.7120826244354248,0.1958656013011932,0.1791772097349167,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.8834928870201111,0.3838709890842438,0.3659854233264923,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.9990000128746032,0.6301180720329285,0.3900477290153503,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6206970214844,0.7971633672714233,0.2786478400230407,0.2668704092502594,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61981201171875,0.6715924739837646,0.1653903126716613,0.7584213018417358,287.6209716796875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.03173828125,287.6232604980469,1.0,0.462052971124649,1.0,1.0,0.0,1.0,-2.3535478115081787,2.353543281555176,4.421189714776119e-06,1.7994983196258545,0.347258061170578,0.347258061170578,0.0,114.02462768554688,101.0,8916.3271484375,-0.0,1201.3941650390625,1.0,283.1499938964844,286.9930419921875,291.619140625,292.3124084472656,293.1499938964844,293.1499938964844,283.1499938964844,18827.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4118669033050537,1.0,0.0,0.0,0.5494082570075989,0.5494120717048645,2.014113142934093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.58056640625,0.0,25.96004295349121,1895.4371337890625,0.0,297.05181884765625,0.2593324780464172,1.0,0.0,3.0,1.0,0.0
12423420,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6622009277344,0.7132323980331421,0.1944301873445511,0.1778185814619064,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.663330078125,0.8855708241462708,0.3817856013774872,0.363951563835144,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6636962890625,0.9990000128746032,0.6303707957267761,0.3852227032184601,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6628723144531,0.7987229824066162,0.276816725730896,0.2650749385356903,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617736816406,0.6725025773048401,0.1640228629112243,0.7519281506538391,287.6632080078125,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03521728515625,287.6660461425781,1.0,0.4580231606960296,1.0,1.0,0.0,1.0,-2.333706378936768,2.333702087402344,4.346873538452201e-06,1.7841399908065796,0.3268504440784454,0.3268504440784454,0.0,111.52587890625,101.0,8380.9921875,-0.0,1168.910888671875,1.0,283.1499938964844,287.0528564453125,291.5757751464844,292.22509765625,293.1499938964844,293.1499938964844,283.1499938964844,18741.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914868831634521,1.0,0.0,0.0,0.5072969794273376,0.5073007345199585,1.7171888799794033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.917236328125,0.0,23.33702278137207,1895.4371337890625,0.0,260.9776306152344,0.2543433606624603,1.0,0.0,3.0,1.0,0.0
12423480,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733093261719,0.713203489780426,0.194071739912033,0.1774881035089492,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744689941406,0.8856816291809082,0.3812651038169861,0.3634525239467621,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6748352050781,0.9990000128746032,0.6303994655609131,0.3845537900924682,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.7987425327301025,0.2763573229312897,0.2646335065364837,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728820800781,0.6724177598953247,0.1636819541454315,0.7503535151481628,287.6743469238281,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0360412597656,287.6772155761719,1.0,0.4572281241416931,1.0,1.0,0.0,1.0,-2.3294835090637207,2.329479217529297,4.3311756598996e-06,1.7808902263641355,0.3217079639434814,0.3217079639434814,0.0,111.13351440429688,104.0,8249.609375,-0.0,1162.6126708984375,1.0,283.1499938964844,287.0687866210937,291.5656433105469,292.2044372558594,293.1499938964844,293.1499938964844,283.1499938964844,18720.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386416882276535,1.0,0.0,0.0,0.4971916377544403,0.4972037672996521,1.6494574595071754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2774.122314453125,0.0,22.72958946228028,1895.4371337890625,0.0,252.43951416015625,0.2531823217868805,1.0,0.0,3.0,1.0,0.0
12423540,297.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.7117065191268921,0.0,0.1758632957935333,296.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.8845060467720032,0.0,0.3609905242919922,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.9990000128746032,0.0,0.3834356963634491,296.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.797265887260437,0.0,0.2624448537826538,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.6706626415252686,0.0,0.7426303029060364,287.73175048828125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03826904296875,287.73486328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.311318874359131,2.311314582824707,4.264011295163073e-06,1.766920804977417,0.0,0.0,0.0,110.11396026611328,60.0,7601.419921875,-0.0,1138.380615234375,0.0,283.1499938964844,287.1493530273437,291.51953125,292.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,18541.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4481261968612671,0.463495671749115,1.3399670706348845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.54543876647949,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.7117065191268921,0.0,0.1758632957935333,296.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.8845060467720032,0.0,0.3609905242919922,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.9990000128746032,0.0,0.3834356963634491,296.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313842773437,0.797265887260437,0.0,0.2624448537826538,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.6706626415252686,0.0,0.7426303029060364,287.73175048828125,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.03826904296875,287.73486328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.311318874359131,2.311314582824707,4.264011295163073e-06,1.766920804977417,0.0,0.0,0.0,110.11396026611328,60.0,7601.419921875,-0.0,1138.380615234375,0.0,283.1499938964844,287.1493530273437,291.51953125,292.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,18541.787109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4481261968612671,0.463495671749115,1.3399670706348845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.54543876647949,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,0.0007375713903456,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.3678269982337951,0.0,0.0007767069619148,297.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.3678269982337951,0.0,0.0005736731109209,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0007767035276629,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,0.0036843109410256,287.8218078613281,294.1499938964844,290.3070983886719,288.6147766113281,290.3094177246094,296.6429748535156,286.8495788574219,0.0,0.0,0.7682386636734009,0.7682386636734009,0.2317613661289215,1.0,-0.0076500396244227,0.0076747238636016,-2.468411548761651e-05,-0.0089065097272396,0.0,0.0,0.0,-0.0402384288609027,60.0,1088.3782958984375,-0.0,-4.212509793433128e-06,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,4.0745362639427185e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.650494470389774e-16,2.86208912396541e-16,1.3651883947267677e-21,2.458239991773304e-12,2.4582330528794e-12,6.866335688525608e-18,0.0,0.0,-0.0,0.0,0.0,2.4094346569256514e-27,2.214504217088356e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0007129395380616,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,0.0013847044901922,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.000578724197112,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.0,0.0,0.001028959872201,297.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002624511719,0.0,0.0,0.0030725244432687,287.81597900390625,294.1499938964844,290.2754821777344,288.5949401855469,290.3083801269531,296.2302551269531,286.47772216796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0077484329231083,0.0074413558468222,0.0003070771927013,-0.0093758599832654,0.0,0.0,0.0,-0.0411928482353687,60.0,536.1411743164062,-0.0,-4.512024588620989e-06,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.787918409596631e-27,3.661623077029712e-27,3.876470038503287e-30,1.1942683757554588e-18,1.1933920812940357e-18,8.763611043926368e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,0.0001133815021603,297.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.0001391554251313,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0001224297302542,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0001280674769077,297.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,0.0005511299241334,287.7678527832031,294.1499938964844,290.2373962402344,288.57177734375,290.3063049316406,295.6234741210937,286.2908020019531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0019339451100677,0.0026449072174727,-0.000710961932782,-0.0124893747270107,0.0,0.0,0.0,-0.0117248082533478,60.0,230.3654937744141,-0.0,-1.0914435222275642e-07,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8520800857686766e-34,-2.4946219431118176e-34,-5.499205363239629e-35,-1.2812811199770456e-20,-1.0479071351055542e-20,-2.333739848714916e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,9.44853891269304e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,9.955049608834088e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,7.35790454200469e-05,297.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.952108666766436e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,0.0004719331336673,287.7669677734375,294.1499938964844,290.1987609863281,288.549072265625,290.3056030273437,294.9908447265625,286.22723388671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010080991778522,0.0006423257291316,0.0003657735069282,-0.014323066920042,0.0,0.0,0.0,-0.0076412442140281,60.0,96.11979675292967,-0.0,-6.914803662994018e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0931529320197898e-41,-1.329131593412089e-41,-7.142418272663593e-42,8.38218061513712e-21,4.203311012546108e-21,4.1788691986942295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.442618465982378e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.94349829852581e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.344083860516548e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.943540499079973e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,0.0004716783878393,287.7660217285156,294.1499938964844,290.15966796875,288.5268249511719,290.3046875,294.4273986816406,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064949747174,2.879112415143936e-08,0.001006466220133,-0.0149532100185751,0.0,0.0,0.0,-0.0078468583524227,60.0,39.68423843383789,-0.0,-6.90402259806433e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,8.400183910363653e-21,4.199710272721445e-21,4.2004732337454245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673034667969,0.0,0.0,9.44264975260012e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.943690383806823e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,7.344385085161775e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.943643090082332e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,0.0004716787370853,287.7650146484375,294.1499938964844,290.1200866699219,288.5049743652344,290.3031921386719,293.9250793457031,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062926448881,6.070052016582394e-09,0.0010062864748761,-0.0149488355964422,0.0,0.0,0.0,-0.0078447014093399,60.0,18.62236595153809,-0.0,-6.90411496861998e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399638649705964e-21,4.1998185170594145e-21,4.199820132646549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.442747250432149e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.943791519617662e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,7.344460027525201e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.943744953488932e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004716835974249,287.7627258300781,294.1499938964844,290.0397033691406,288.46240234375,290.2992248535156,293.0768737792969,286.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100630056113,6.0703277959817115e-09,0.0010062945075333,-0.0149510558694601,0.0,0.0,0.0,-0.0078451260924339,60.0,8.572213172912598,-0.0,-6.904225102744024e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.39963703411883e-21,4.1998185170594145e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.442747250432149e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.943791519617662e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,7.344460027525201e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,9.943744953488932e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,0.0004716835974249,287.7627258300781,294.1499938964844,290.0397033691406,288.46240234375,290.2992248535156,293.0768737792969,286.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100630056113,6.0703277959817115e-09,0.0010062945075333,-0.0149510558694601,0.0,0.0,0.0,-0.0078451260924339,60.0,8.572213172912598,-0.0,-6.904225102744024e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.39963703411883e-21,4.1998185170594145e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.443220915272832e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.94428846752271e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,7.344826735788956e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.94424262898974e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0004717072588391,287.7601013183594,294.1499938964844,289.9578552246094,288.4212341308594,290.2938537597656,292.3978271484375,286.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063486406579,6.075446368214443e-09,0.0010063425870612,-0.0149644603952765,0.0,0.0,0.0,-0.0078476853668689,60.0,8.6883544921875,-0.0,-6.904885907488278e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637939453125,0.0,0.0,9.443220915272832e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.94428846752271e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681884765625,0.0,0.0,7.344826735788956e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,9.94424262898974e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,0.0004717072588391,287.7601013183594,294.1499938964844,289.9578552246094,288.4212341308594,290.2938537597656,292.3978271484375,286.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063486406579,6.075446368214443e-09,0.0010063425870612,-0.0149644603952765,0.0,0.0,0.0,-0.0078476853668689,60.0,8.6883544921875,-0.0,-6.904885907488278e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.443946328246966e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.945051715476438e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,7.345389894908294e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.945005876943468e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,0.0004717435222119,287.7572021484375,294.1499938964844,289.8747863769531,288.3812866210937,290.287109375,291.84930419921875,286.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064237285405,6.083426651315449e-09,0.0010064176749438,-0.0149853583425283,0.0,0.0,0.0,-0.0078516751527786,60.0,8.405323028564453,-0.0,-6.905915483912396e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.443946328246966e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,9.945051715476438e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,7.345389894908294e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.945005876943468e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,0.0004717435222119,287.7572021484375,294.1499938964844,289.8747863769531,288.3812866210937,290.287109375,291.84930419921875,286.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064237285405,6.083426651315449e-09,0.0010064176749438,-0.0149853583425283,0.0,0.0,0.0,-0.0078516751527786,60.0,8.405323028564453,-0.0,-6.905915483912396e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.444788884138688e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.945937199518085e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,7.346044003497809e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.945892088580877e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004717856354545,287.7540283203125,294.1499938964844,289.7907409667969,288.3423767089844,290.27899169921875,291.4032287597656,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.092738313867585e-09,0.0010065051028504,-0.0150097431614995,0.0,0.0,0.0,-0.0078563317656517,60.0,8.023836135864258,-0.0,-6.90711630113583e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,9.444788884138688e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.945937199518085e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,7.346044003497809e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.945892088580877e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004717856354545,287.7540283203125,294.1499938964844,289.7907409667969,288.3423767089844,290.27899169921875,291.4032287597656,286.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065112728625,6.092738313867585e-09,0.0010065051028504,-0.0150097431614995,0.0,0.0,0.0,-0.0078563317656517,60.0,8.023836135864258,-0.0,-6.90711630113583e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.44520579650998e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.946375212166458e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,7.34636778361164e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.94633010122925e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,0.0004718064446933,287.7523193359375,294.1499938964844,289.7484436035156,288.3232727050781,290.2744445800781,291.2112731933594,286.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065544629469,6.097339966260051e-09,0.0010065484093502,-0.0150217935442924,0.0,0.0,0.0,-0.0078586330637335,60.0,7.824140548706055,-0.0,-6.907710314862926e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.445570321986452e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630920410156,0.0,0.0,9.946758655132726e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611694335937,0.0,0.0,7.346650818362832e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.94671427179128e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.000471824692795,287.7505798339844,294.1499938964844,289.7059631347656,288.3043518066406,290.26953125,291.0367431640625,286.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065922979265,6.1013554208955165e-09,0.0010065861279144,-0.0150323091074824,0.0,0.0,0.0,-0.0078606409952044,60.0,7.624402046203613,-0.0,-6.908228300517294e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.44593411986716e-05,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,9.947139915311708e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,7.346932397922501e-05,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.947096259566024e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0004718428535852,287.7474060058594,294.1499938964844,289.6309509277344,288.27154541015625,290.26007080078125,290.7655944824219,286.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066290851682,6.1052678468342955e-09,0.0010066229151561,-0.0150425555184483,0.0,0.0,0.0,-0.0078625977039337,60.0,7.27792501449585,-0.0,-6.90873349640242e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543029785156,0.0,0.0,9.44594430620782e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.94715082924813e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.346940401475877e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,9.947106445906684e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0004718433774542,287.7469482421875,294.1499938964844,289.6206970214844,288.26708984375,290.2586975097656,290.7317199707031,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066299000754,6.105356220587055e-09,0.0010066237300634,-0.0150427864864468,0.0,0.0,0.0,-0.0078626414760947,60.0,7.231398105621338,-0.0,-6.908744865086194e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.4455033831764e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.946685167960824e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.346596248680726e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.946641512215136e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004718213458545,287.7430725097656,294.1499938964844,289.5351867675781,288.2304382324219,290.2465515136719,290.4756164550781,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065806563943,6.100122185159762e-09,0.0010065746027976,-0.0150290802121162,0.0,0.0,0.0,-0.00786002445966,60.0,6.851862907409668,-0.0,-6.908069138944485e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.4455033831764e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.946685167960824e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,7.346596248680726e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7556457519531,0.0,0.0,9.946641512215136e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,0.0004718213458545,287.7430725097656,294.1499938964844,289.5351867675781,288.2304382324219,290.2465515136719,290.4756164550781,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065806563943,6.100122185159762e-09,0.0010065746027976,-0.0150290802121162,0.0,0.0,0.0,-0.00786002445966,60.0,6.851862907409668,-0.0,-6.908069138944485e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.44382045418024e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.944911289494485e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.345285848714411e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.94486836134456e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.000471737323096,287.7390441894531,294.1499938964844,289.4496765136719,288.1942443847656,290.2331237792969,290.2575988769531,286.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063992813229,6.080817183118371e-09,0.0010063932277262,-0.0149785242974758,0.0,0.0,0.0,-0.0078503713011741,60.0,6.488282680511475,-0.0,-6.905578686655647e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.44382045418024e-05,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.944911289494485e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.345285848714411e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.94486836134456e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.000471737323096,287.7390441894531,294.1499938964844,289.4496765136719,288.1942443847656,290.2331237792969,290.2575988769531,286.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063992813229,6.080817183118371e-09,0.0010063932277262,-0.0149785242974758,0.0,0.0,0.0,-0.0078503713011741,60.0,6.488282680511475,-0.0,-6.905578686655647e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.440509893465789e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.941423923010008e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,7.34271015971899e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.941381722455844e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0004715719551313,287.7348327636719,294.1499938964844,289.3644104003906,288.1583557128906,290.2183837890625,290.0699768066406,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006044447422,6.043064715299806e-09,0.0010060383938252,-0.0148796597495675,0.0,0.0,0.0,-0.0078314933925867,60.0,6.14159631729126,-0.0,-6.900708626744746e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,9.440509893465789e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513122558594,0.0,0.0,9.941423923010008e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,7.34271015971899e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.941381722455844e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0004715719551313,287.7348327636719,294.1499938964844,289.3644104003906,288.1583557128906,290.2183837890625,290.0699768066406,286.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006044447422,6.043064715299806e-09,0.0010060383938252,-0.0148796597495675,0.0,0.0,0.0,-0.0078314933925867,60.0,6.14159631729126,-0.0,-6.900708626744746e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.438143024453892e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.938930452335626e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,7.34086861484684e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.938888251781464e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,0.000471453735372,287.732666015625,294.1499938964844,289.3219299316406,288.1405334472656,290.2105407714844,289.9855041503906,286.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057911276817,6.016121822938203e-09,0.0010057850740849,-0.0148091027513146,0.0,0.0,0.0,-0.0078180208802223,60.0,5.974592685699463,-0.0,-6.897234072766878e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422790527344,0.0,0.0,9.435258834855632e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.935892740031704e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,7.338624709518626e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.935851267073303e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0004713096714112,287.7304382324219,294.1499938964844,289.2796325683594,288.1227111816406,290.202392578125,289.9063720703125,286.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054827434942,5.983318285274208e-09,0.0010054768063127,-0.0147231984883546,0.0,0.0,0.0,-0.0078016179613769,60.0,5.811729907989502,-0.0,-6.89300563294637e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.427862823940814e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.92810309980996e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.33287088223733e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.92806162685156e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004709402564913,287.7259216308594,294.1499938964844,289.195556640625,288.087158203125,290.1851806640625,289.7616577148437,286.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046926327049,5.899258859187739e-09,0.0010046866955235,-0.0145030636340379,0.0,0.0,0.0,-0.0077595845796167,60.0,5.498020648956299,-0.0,-6.882174830025178e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.427862823940814e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.92810309980996e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,7.33287088223733e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,9.92806162685156e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004709402564913,287.7259216308594,294.1499938964844,289.195556640625,288.087158203125,290.1851806640625,289.7616577148437,286.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046926327049,5.899258859187739e-09,0.0010046866955235,-0.0145030636340379,0.0,0.0,0.0,-0.0077595845796167,60.0,5.498020648956299,-0.0,-6.882174830025178e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.41825346671976e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.91798224276863e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,7.325395563384518e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.917941497405992e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.0004704602470155,287.7212829589844,294.1499938964844,289.11248779296875,288.0516052246094,290.1668395996094,289.6322937011719,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036665480583,5.7901115013692114e-09,0.0010036607272922,-0.0142172267660498,0.0,0.0,0.0,-0.0077050062827765,60.0,5.199924945831299,-0.0,-6.868123847425522e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.41825346671976e-05,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.91798224276863e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,7.325395563384518e-05,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,9.917941497405992e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73394775390625,0.0,0.0,0.0004704602470155,287.7212829589844,294.1499938964844,289.11248779296875,288.0516052246094,290.1668395996094,289.6322937011719,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036665480583,5.7901115013692114e-09,0.0010036607272922,-0.0142172267660498,0.0,0.0,0.0,-0.0077050062827765,60.0,5.199924945831299,-0.0,-6.868123847425522e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.406502067577094e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.905606566462666e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,7.31625477783382e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.905565821100026e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0004698732809629,287.716552734375,294.1499938964844,289.0306396484375,288.0159606933594,290.1473693847656,289.515380859375,286.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002412289381,5.656695112321586e-09,0.0010024067014455,-0.0138678289949893,0.0,0.0,0.0,-0.0076382923871278,60.0,4.916685581207275,-0.0,-6.85096850361333e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
