time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.406502067577094e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,9.905606566462666e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,7.31625477783382e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.905565821100026e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,0.0004698732809629,287.716552734375,294.1499938964844,289.0306396484375,288.0159606933594,290.1473693847656,289.515380859375,286.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002412289381,5.656695112321586e-09,0.0010024067014455,-0.0138678289949893,0.0,0.0,0.0,-0.0076382923871278,60.0,4.916685581207275,-0.0,-6.85096850361333e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.392810170538723e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.891186346067116e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,7.305604231078178e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.891146328300238e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004691893118433,287.7117004394531,294.1499938964844,288.95025634765625,287.9800720214844,290.1268310546875,289.40887451171875,286.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000951277092,5.501275435193521e-09,0.0010009456891566,-0.0134608009830117,0.0,0.0,0.0,-0.0075605753809213,60.0,4.647650241851807,-0.0,-6.831010779251302e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.392810170538723e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339172363281,0.0,0.0,9.891186346067116e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,7.305604231078178e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.891146328300238e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0004691893118433,287.7117004394531,294.1499938964844,288.95025634765625,287.9800720214844,290.1268310546875,289.40887451171875,286.7543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000951277092,5.501275435193521e-09,0.0010009456891566,-0.0134608009830117,0.0,0.0,0.0,-0.0075605753809213,60.0,4.647650241851807,-0.0,-6.831010779251302e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.385324665345252e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.88330357358791e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,7.299782009795308e-05,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.883263555821031e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.0,0.0,0.0004688154440373,287.709228515625,294.1499938964844,288.91070556640625,287.9620361328125,290.1161499023437,289.35894775390625,286.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001526679843,5.416325166152092e-09,0.0010001471964642,-0.0132383229210972,0.0,0.0,0.0,-0.0075180963613092,60.0,4.51820707321167,-0.0,-6.82011460639842e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,9.377473907079548e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.875035175355153e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,7.293674570973963e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.874995885184036e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,0.000468423240818,287.7067565917969,294.1499938964844,288.8716125488281,287.9439392089844,290.1052551269531,289.3109436035156,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993149433284,5.3272248834446145e-09,0.000999309704639,-0.0130049735307693,0.0,0.0,0.0,-0.0074735423550009,60.0,4.391880512237549,-0.0,-6.808695474092019e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.361543197883292e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.858257544692606e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,7.281282887561247e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.85821898211725e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196350097656,0.0,0.0,0.0004676274838857,287.7019348144531,294.1499938964844,288.79791259765625,287.90887451171875,290.08367919921875,289.2236633300781,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976155124604,5.1464490447017405e-09,0.0009976103901863,-0.0125315245240926,0.0,0.0,0.0,-0.0073831463232636,60.0,4.157718181610107,-0.0,-6.785556649901991e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72100830078125,0.0,0.0,9.360858530271798e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,9.85753649729304e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,7.280750287463889e-05,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,9.857497934717684e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,0.0004675933159887,287.7017517089844,294.1499938964844,288.7948913574219,287.90740966796875,290.082763671875,289.2201538085937,286.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975425200536,5.138682812599882e-09,0.0009975373977795,-0.0125111835077404,0.0,0.0,0.0,-0.0073792627081274,60.0,4.148195743560791,-0.0,-6.7845633111574e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.343351848656312e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.83909994829446e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.267133332788944e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.839062113314868e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,0.000466718833195,287.6966552734375,294.1499938964844,288.7203674316406,287.87042236328125,290.059326171875,289.1357421875,286.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956751018762,4.940041709033949e-09,0.0009956700960174,-0.0119909355416893,0.0,0.0,0.0,-0.0072799329645931,60.0,3.916210412979126,-0.0,-6.75918414572152e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.343351848656312e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.83909994829446e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,7.267133332788944e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72088623046875,0.0,0.0,9.839062113314868e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,0.000466718833195,287.6966552734375,294.1499938964844,288.7203674316406,287.87042236328125,290.059326171875,289.1357421875,286.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956751018762,4.940041709033949e-09,0.0009956700960174,-0.0119909355416893,0.0,0.0,0.0,-0.0072799329645931,60.0,3.916210412979126,-0.0,-6.75918414572152e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.325332212029024e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.820122795645148e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.253116928040981e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.820085688261317e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0004658187099266,287.6915283203125,294.1499938964844,288.6482849121094,287.8329162597656,290.0350952148437,289.0568542480469,286.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937528520822,4.7355843690866095e-09,0.0009937481954693,-0.0114554446190595,0.0,0.0,0.0,-0.0071776951663196,60.0,3.694991827011109,-0.0,-6.733112201118274e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.325332212029024e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,9.820122795645148e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,7.253116928040981e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,9.820085688261317e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,0.0004658187099266,287.6915283203125,294.1499938964844,288.6482849121094,287.8329162597656,290.0350952148437,289.0568542480469,286.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937528520822,4.7355843690866095e-09,0.0009937481954693,-0.0114554446190595,0.0,0.0,0.0,-0.0071776951663196,60.0,3.694991827011109,-0.0,-6.733112201118274e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.30714450078085e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.80096883722581e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.238969556055963e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.800931729841976e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,0.0004649102047551,287.68634033203125,294.1499938964844,288.57891845703125,287.7947998046875,290.01007080078125,288.98297119140625,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918129071593,4.529228547767161e-09,0.0009918083669617,-0.0109149711206555,0.0,0.0,0.0,-0.0070745074190199,60.0,3.4837770462036133,-0.0,-6.70684912051911e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.30714450078085e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.80096883722581e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,7.238969556055963e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.800931729841976e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,0.0004649102047551,287.68634033203125,294.1499938964844,288.57891845703125,287.7947998046875,290.01007080078125,288.98297119140625,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918129071593,4.529228547767161e-09,0.0009918083669617,-0.0109149711206555,0.0,0.0,0.0,-0.0070745074190199,60.0,3.4837770462036133,-0.0,-6.70684912051911e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074584960937,0.0,0.0,9.298085205955432e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.791428601602092e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,7.231922791106626e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.79139222181402e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,0.0004644576983992,287.6837158203125,294.1499938964844,288.5453186035156,287.7755126953125,289.9972839355469,288.9477233886719,286.8571472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908466599881,4.426448541039463e-09,0.0009908422362059,-0.0106457732617855,0.0,0.0,0.0,-0.007023112848401,60.0,3.381664752960205,-0.0,-6.693787213407631e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.289094305131584e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,9.781959670362994e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,7.224929140647873e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.781923290574925e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0004640085971914,287.6811218261719,294.1499938964844,288.5124816894531,287.75604248046875,289.9843444824219,288.91357421875,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898876305669,4.324437252734015e-09,0.0009898833232,-0.0103785870596766,0.0,0.0,0.0,-0.0069721024483442,60.0,3.281730890274048,-0.0,-6.680836150962932e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.271429007640108e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,9.76335650193505e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,7.211188494693488e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.76332012214698e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0004631261981558,287.6758728027344,294.1499938964844,288.4491882324219,287.716552734375,289.9580078125,288.84832763671875,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880033321678,4.124011798722904e-09,0.0009879991412162,-0.0098536284640431,0.0,0.0,0.0,-0.0068718800321221,60.0,3.088201999664306,-0.0,-6.65542572164668e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.271429007640108e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,9.76335650193505e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,7.211188494693488e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.76332012214698e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.0004631261981558,287.6758728027344,294.1499938964844,288.4491882324219,287.716552734375,289.9580078125,288.84832763671875,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880033321678,4.124011798722904e-09,0.0009879991412162,-0.0098536284640431,0.0,0.0,0.0,-0.0068718800321221,60.0,3.088201999664306,-0.0,-6.65542572164668e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.254347969545051e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.745368151925504e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.197902596089989e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.745332499733196e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,0.0004622729611583,287.6705627441406,294.1499938964844,288.38934326171875,287.67626953125,289.9310607910156,288.7870788574219,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861813159659,3.930213487990386e-09,0.000986177357845,-0.0093460204079747,0.0,0.0,0.0,-0.006774972192943,60.0,2.902636766433716,-0.0,-6.630902049664655e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.254347969545051e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,9.745368151925504e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.197902596089989e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.700927734375,0.0,0.0,9.745332499733196e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,0.0004622729611583,287.6705627441406,294.1499938964844,288.38934326171875,287.67626953125,289.9310607910156,288.7870788574219,286.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861813159659,3.930213487990386e-09,0.000986177357845,-0.0093460204079747,0.0,0.0,0.0,-0.006774972192943,60.0,2.902636766433716,-0.0,-6.630902049664655e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.238006896339356e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.728158329380676e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,7.18519149813801e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.728123404784128e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0004614567151293,287.665283203125,294.1499938964844,288.3331604003906,287.6351318359375,289.9036560058594,288.72955322265625,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844382293522,3.744803134253516e-09,0.0009844345040619,-0.0088603757321834,0.0,0.0,0.0,-0.0066822580993175,60.0,2.724426746368408,-0.0,-6.607482561094002e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.238006896339356e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.728158329380676e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968078613281,0.0,0.0,7.18519149813801e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,9.728123404784128e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.0004614567151293,287.665283203125,294.1499938964844,288.3331604003906,287.6351318359375,289.9036560058594,288.72955322265625,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844382293522,3.744803134253516e-09,0.0009844345040619,-0.0088603757321834,0.0,0.0,0.0,-0.0066822580993175,60.0,2.724426746368408,-0.0,-6.607482561094002e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.222524386132136e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.711853635963053e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.173148333095014e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.711819438962266e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004606833390425,287.6599426269531,294.1499938964844,288.2809143066406,287.5930480957031,289.87579345703125,288.6756591796875,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827866451814,3.569132545067077e-09,0.0009827830363065,-0.0084002362564206,0.0,0.0,0.0,-0.0065944143570959,60.0,2.5529818534851074,-0.0,-6.585330680763948e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,9.222524386132136e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.711853635963053e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,7.173148333095014e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.711819438962266e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004606833390425,287.6599426269531,294.1499938964844,288.2809143066406,287.5930480957031,289.87579345703125,288.6756591796875,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827866451814,3.569132545067077e-09,0.0009827830363065,-0.0084002362564206,0.0,0.0,0.0,-0.0065944143570959,60.0,2.5529818534851074,-0.0,-6.585330680763948e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.215143654728308e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.70408073044382e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,7.167407602537423e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,9.704046533443034e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,0.0004603146808221,287.65728759765625,294.1499938964844,288.2563171386719,287.5716552734375,289.8617553710937,288.6500549316406,286.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819993283599,3.485384869605923e-09,0.0009819958359003,-0.0081808716058731,0.0,0.0,0.0,-0.0065525365062057,60.0,2.469726800918579,-0.0,-6.574784094937058e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.208001574734226e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,9.696558845462278e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,7.161852408898994e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.696525376057252e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004599579260684,287.6546325683594,294.1499938964844,288.2327880859375,287.54998779296875,289.8475952148437,288.6253356933594,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812372736632,3.404340809254336e-09,0.0009812338976189,-0.0079685878008604,0.0,0.0,0.0,-0.0065120104700326,60.0,2.387941598892212,-0.0,-6.564584964507958e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.194482117891312e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.682321251602843e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,7.151335739763454e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.682287782197818e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.0004592826007865,287.6492919921875,294.1499938964844,288.1890563964844,287.505859375,289.81915283203125,288.57818603515625,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797950042411,3.250924862641113e-09,0.0009797917446121,-0.0075667328201234,0.0,0.0,0.0,-0.0064352951012551,60.0,2.228222370147705,-0.0,-6.54530083465943e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6811218261719,0.0,0.0,9.194482117891312e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,9.682321251602843e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,7.151335739763454e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.682287782197818e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,0.0004592826007865,287.6492919921875,294.1499938964844,288.1890563964844,287.505859375,289.81915283203125,288.57818603515625,286.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797950042411,3.250924862641113e-09,0.0009797917446121,-0.0075667328201234,0.0,0.0,0.0,-0.0064352951012551,60.0,2.228222370147705,-0.0,-6.54530083465943e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,9.182145004160702e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.669328574091196e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.141739479266107e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,9.669295104686172e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0004586663271766,287.6439514160156,294.1499938964844,288.1499938964844,287.4605712890625,289.79052734375,288.5342102050781,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784786961972,3.110912194514981e-09,0.0009784755529835,-0.0071999826468527,0.0,0.0,0.0,-0.0063652819953858,60.0,2.073560953140259,-0.0,-6.527725560090404e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,9.182145004160702e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,9.669328574091196e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.141739479266107e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,9.669295104686172e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0004586663271766,287.6439514160156,294.1499938964844,288.1499938964844,287.4605712890625,289.79052734375,288.5342102050781,286.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784786961972,3.110912194514981e-09,0.0009784755529835,-0.0071999826468527,0.0,0.0,0.0,-0.0063652819953858,60.0,2.073560953140259,-0.0,-6.527725560090404e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.173183934763074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.659890201874076e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.134768384275958e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.659857460064812e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0004582187102641,287.6386413574219,294.1499938964844,288.11572265625,287.4170227050781,289.76177978515625,288.4930419921875,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775219950824,3.009167803824652e-09,0.0009775189682841,-0.0069334716536104,0.0,0.0,0.0,-0.0063144043087959,60.0,1.924781084060669,-0.0,-6.514969186355303e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.173183934763074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,9.659890201874076e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.134768384275958e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6760559082031,0.0,0.0,9.659857460064812e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0004582187102641,287.6386413574219,294.1499938964844,288.11572265625,287.4170227050781,289.76177978515625,288.4930419921875,286.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775219950824,3.009167803824652e-09,0.0009775189682841,-0.0069334716536104,0.0,0.0,0.0,-0.0063144043087959,60.0,1.924781084060669,-0.0,-6.514969186355303e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.16995559236966e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.65649014688097e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.132256723707542e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.656458132667468e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004580574750434,287.63330078125,294.1499938964844,288.08612060546875,287.3780822753906,289.7330017089844,288.45391845703125,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771762415766,2.9724143146836472e-09,0.0009771733311936,-0.0068371980451047,0.0,0.0,0.0,-0.0062960251234471,60.0,1.7861183881759644,-0.0,-6.51036415888484e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.16995559236966e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,9.65649014688097e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.132256723707542e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.656458132667468e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0004580574750434,287.63330078125,294.1499938964844,288.08612060546875,287.3780822753906,289.7330017089844,288.45391845703125,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771762415766,2.9724143146836472e-09,0.0009771733311936,-0.0068371980451047,0.0,0.0,0.0,-0.0062960251234471,60.0,1.7861183881759644,-0.0,-6.51036415888484e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.170409612124786e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,9.65696817729622e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,7.13260960765183e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.65693616308272e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004580801760312,287.630615234375,294.1499938964844,288.0729675292969,287.3602294921875,289.7186584472656,288.43487548828125,286.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772238554432,2.977478930077382e-09,0.0009772208286449,-0.0068504647351801,0.0,0.0,0.0,-0.0062985573895275,60.0,1.7210476398468018,-0.0,-6.510998673547874e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.171829879051074e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690368652344,0.0,0.0,9.658462658990176e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,7.133714098017663e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.658430644776672e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.000458151102066,287.6279602050781,294.1499938964844,288.0609130859375,287.3434143066406,289.70428466796875,288.4160461425781,286.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773740312084,2.993492786984575e-09,0.00097737100441,-0.0068924119696021,0.0,0.0,0.0,-0.0063065630383789,60.0,1.6582714319229126,-0.0,-6.513005246233662e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.178495383821428e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.665481047704816e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,7.138897490222007e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.665449033491312e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0004584840498864,287.6226501464844,294.1499938964844,288.0398254394531,287.3128662109375,289.6756591796875,288.3788757324219,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978082884103,3.068879594891882e-09,0.0009780798573046,-0.0070898821577429,0.0,0.0,0.0,-0.0063442611135542,60.0,1.5406908988952637,-0.0,-6.522454754076534e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.178495383821428e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,9.665481047704816e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,7.138897490222007e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,9.665449033491312e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0004584840498864,287.6226501464844,294.1499938964844,288.0398254394531,287.3128662109375,289.6756591796875,288.3788757324219,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978082884103,3.068879594891882e-09,0.0009780798573046,-0.0070898821577429,0.0,0.0,0.0,-0.0063442611135542,60.0,1.5406908988952637,-0.0,-6.522454754076534e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.189548291033134e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.677119669504464e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.147493306547403e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,9.677088382886724e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.0004590362077578,287.6173095703125,294.1499938964844,288.0226745605469,287.2861328125,289.64715576171875,288.3420104980469,286.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792591445147,3.194005726570026e-09,0.0009792560013011,-0.0074176392517983,0.0,0.0,0.0,-0.006406829226762,60.0,1.4324965476989746,-0.0,-6.538153485280418e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.189548291033134e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.677119669504464e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,7.147493306547403e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591796875,0.0,0.0,9.677088382886724e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.0004590362077578,287.6173095703125,294.1499938964844,288.0226745605469,287.2861328125,289.64715576171875,288.3420104980469,286.9922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792591445147,3.194005726570026e-09,0.0009792560013011,-0.0074176392517983,0.0,0.0,0.0,-0.006406829226762,60.0,1.4324965476989746,-0.0,-6.538153485280418e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
