time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.205138485413043e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.693535685073584e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.15961868991144e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.693505126051603e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004598149680532,287.61199951171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6188659667969,288.3054504394531,286.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980918877758,3.3705558344365727e-09,0.0009809155017137,-0.0078800935298204,0.0,0.0,0.0,-0.0064951120875775,60.0,1.334070324897766,-0.0,-6.560335918948115e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.205138485413043e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,9.693535685073584e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,7.15961868991144e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.693505126051603e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004598149680532,287.61199951171875,294.1499938964844,288.0091857910156,287.26300048828125,289.6188659667969,288.3054504394531,286.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980918877758,3.3705558344365727e-09,0.0009809155017137,-0.0078800935298204,0.0,0.0,0.0,-0.0064951120875775,60.0,1.334070324897766,-0.0,-6.560335918948115e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.224748646374792e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.714184852782636e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,7.17486982466653e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.714154293760656e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004607945156749,287.606689453125,294.1499938964844,287.9991455078125,287.2431945800781,289.5907897949219,288.2691650390625,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830070193856,3.5926690511445263e-09,0.0009830034105107,-0.0084618870168924,0.0,0.0,0.0,-0.0066061792895197,60.0,1.243179202079773,-0.0,-6.588296486143008e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.224748646374792e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520080566406,0.0,0.0,9.714184852782636e-05,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,7.17486982466653e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,9.714154293760656e-05,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,0.0004607945156749,287.606689453125,294.1499938964844,287.9991455078125,287.2431945800781,289.5907897949219,288.2691650390625,287.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830070193856,3.5926690511445263e-09,0.0009830034105107,-0.0084618870168924,0.0,0.0,0.0,-0.0066061792895197,60.0,1.243179202079773,-0.0,-6.588296486143008e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,9.236003825208172e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.726037387736142e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,7.183623529272154e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.726006828714162e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0004613567725755,287.6040344238281,294.1499938964844,287.99530029296875,287.2344970703125,289.5768737792969,288.2512512207031,287.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842052822932,3.7201675073816887e-09,0.0009842015570029,-0.0087958481162786,0.0,0.0,0.0,-0.0066699325107038,60.0,1.2011604309082031,-0.0,-6.604373936625052e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.248311835108324e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,9.738997323438524e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,7.193196506705135e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,9.738967492012308e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.00046197156189,287.60137939453125,294.1499938964844,287.99224853515625,287.2265319824219,289.5630187988281,288.2336120605469,287.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855162352323,3.859596642286078e-09,0.0009855122771114,-0.0091610550880432,0.0,0.0,0.0,-0.0067396536469459,60.0,1.1611404418945312,-0.0,-6.621977632903508e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.275650518247858e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,9.767786104930563e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,7.214459037641063e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.767756273504348e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0004633372009266,287.5960693359375,294.1499938964844,287.9883117675781,287.21270751953125,289.5355834960937,288.1992492675781,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884278988465,4.169319556268647e-09,0.0009884237078949,-0.0099723013117909,0.0,0.0,0.0,-0.0068945293314754,60.0,1.0862483978271484,-0.0,-6.661166196408885e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,9.275650518247858e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,9.767786104930563e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421203613281,0.0,0.0,7.214459037641063e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,9.767756273504348e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0004633372009266,287.5960693359375,294.1499938964844,287.9883117675781,287.21270751953125,289.5355834960937,288.1992492675781,287.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884278988465,4.169319556268647e-09,0.0009884237078949,-0.0099723013117909,0.0,0.0,0.0,-0.0068945293314754,60.0,1.0862483978271484,-0.0,-6.661166196408885e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.306385618401693e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.800150291994214e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.238363468786702e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.800121188163756e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0004648724861908,287.5907592773437,294.1499938964844,287.9870300292969,287.2015380859375,289.50848388671875,288.16680908203125,287.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917014976963,4.517539231585488e-09,0.0009916969574987,-0.0108843557536602,0.0,0.0,0.0,-0.007068654987961,60.0,1.0184197425842283,-0.0,-6.705363375658635e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,9.306385618401693e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391296386719,0.0,0.0,9.800150291994214e-05,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,7.238363468786702e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.800121188163756e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,0.0004648724861908,287.5907592773437,294.1499938964844,287.9870300292969,287.2015380859375,289.50848388671875,288.16680908203125,287.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917014976963,4.517539231585488e-09,0.0009916969574987,-0.0108843557536602,0.0,0.0,0.0,-0.007068654987961,60.0,1.0184197425842283,-0.0,-6.705363375658635e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.339868847746402e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.835409582592548e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,7.264405576279387e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.835379751166327e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0004665450542233,287.5854797363281,294.1499938964844,287.9882202148437,287.1927185058594,289.4817810058594,288.1369323730469,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952679974958,4.8969091004380524e-09,0.0009952631080523,-0.0118779698386788,0.0,0.0,0.0,-0.007258357014507,60.0,0.956857204437256,-0.0,-6.753680281690323e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.339868847746402e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.835409582592548e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,7.264405576279387e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.835379751166327e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,0.0004665450542233,287.5854797363281,294.1499938964844,287.9882202148437,287.1927185058594,289.4817810058594,288.1369323730469,287.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952679974958,4.8969091004380524e-09,0.0009952631080523,-0.0118779698386788,0.0,0.0,0.0,-0.007258357014507,60.0,0.956857204437256,-0.0,-6.753680281690323e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.37549993977882e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.872930240817368e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,7.292118243640289e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,9.872901136986913e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004683249280788,287.5802001953125,294.1499938964844,287.9916076660156,287.1860656738281,289.4555358886719,288.11065673828125,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990634862333,5.300632377469583e-09,0.0009990581311285,-0.0129353301599621,0.0,0.0,0.0,-0.0074602370150387,60.0,0.9015289545059204,-0.0,-6.805289132216785e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.37549993977882e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304931640625,0.0,0.0,9.872930240817368e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,7.292118243640289e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,9.872901136986913e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,0.0004683249280788,287.5802001953125,294.1499938964844,287.9916076660156,287.1860656738281,289.4555358886719,288.11065673828125,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990634862333,5.300632377469583e-09,0.0009990581311285,-0.0129353301599621,0.0,0.0,0.0,-0.0074602370150387,60.0,0.9015289545059204,-0.0,-6.805289132216785e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.393806976731868e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.892207162920386e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,7.306356565095484e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,9.89217878668569e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0004692393704317,287.5775451660156,294.1499938964844,287.9940490722656,287.1834716796875,289.44256591796875,288.09893798828125,287.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010135592892,5.5080562333387215e-09,0.0010010079713538,-0.013478560373187,0.0,0.0,0.0,-0.0075639588758349,60.0,0.8758363723754883,-0.0,-6.831881194102607e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.412330109626056e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.91171327768825e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,7.320763688767329e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.911684901453556e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0004701646685134,287.5749206542969,294.1499938964844,287.9969482421875,287.1813049316406,289.42974853515625,288.0883178710937,287.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,5.717941675698057e-09,0.0010029809782281,-0.0140282269567251,0.0,0.0,0.0,-0.0076689110137522,60.0,0.8517274260520935,-0.0,-6.858841317125552e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.44941202760674e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,9.95076188701205e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.349604129558429e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.950732783181591e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004720169818028,287.56964111328125,294.1499938964844,288.0039978027344,287.1781921386719,289.4044189453125,288.07061767578125,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069367708638,6.138105579367448e-09,0.0010069306008517,-0.0151285491883754,0.0,0.0,0.0,-0.0078790122643113,60.0,0.8107099533081055,-0.0,-6.912971883821228e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.44941202760674e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217956542969,0.0,0.0,9.95076188701205e-05,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,7.349604129558429e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.950732783181591e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004720169818028,287.56964111328125,294.1499938964844,288.0039978027344,287.1781921386719,289.4044189453125,288.07061767578125,287.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069367708638,6.138105579367448e-09,0.0010069306008517,-0.0151285491883754,0.0,0.0,0.0,-0.0078790122643113,60.0,0.8107099533081055,-0.0,-6.912971883821228e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.486031194683164e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,9.9893230071757e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,7.378085138043389e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.989294630941004e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.0004738462157547,287.5643920898437,294.1499938964844,288.01251220703125,287.1765441894531,289.37957763671875,288.0570373535156,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,6.553030118539027e-09,0.0010108309797942,-0.0162150990217924,0.0,0.0,0.0,-0.0080864941701293,60.0,0.814108669757843,-0.0,-6.96663562393951e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,9.486031194683164e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174621582031,0.0,0.0,9.9893230071757e-05,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,7.378085138043389e-05,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.989294630941004e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.0004738462157547,287.5643920898437,294.1499938964844,288.01251220703125,287.1765441894531,289.37957763671875,288.0570373535156,287.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,6.553030118539027e-09,0.0010108309797942,-0.0162150990217924,0.0,0.0,0.0,-0.0080864941701293,60.0,0.814108669757843,-0.0,-6.96663562393951e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.521322499495e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0001002648568828,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,7.405533688142896e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001002645803964,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004756090929731,287.55914306640625,294.1499938964844,288.0222473144531,287.1760559082031,289.35528564453125,288.0484313964844,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101459689904,6.952904474388788e-09,0.0010145899141207,-0.0172621812671422,0.0,0.0,0.0,-0.0082864500582218,60.0,0.8082097172737122,-0.0,-7.018549297299614e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.521322499495e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,0.0001002648568828,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,7.405533688142896e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,0.0001002645803964,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081848144531,0.0,0.0,0.0004756090929731,287.55914306640625,294.1499938964844,288.0222473144531,287.1760559082031,289.35528564453125,288.0484313964844,287.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101459689904,6.952904474388788e-09,0.0010145899141207,-0.0172621812671422,0.0,0.0,0.0,-0.0082864500582218,60.0,0.8082097172737122,-0.0,-7.018549297299614e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.555309952702372e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0001006227539619,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,7.431967242155224e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001006224701995,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,0.0004773068067152,287.5539245605469,294.1499938964844,288.032958984375,287.1764831542969,289.3315124511719,288.0439453125,287.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182171827182,7.33799421226422e-09,0.0010182098485529,-0.0182704981416463,0.0,0.0,0.0,-0.0084790121763944,60.0,0.8040502071380615,-0.0,-7.06872498312805e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,9.555309952702372e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,0.0001006227539619,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,7.431967242155224e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075744628906,0.0,0.0,0.0001006224701995,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,0.0004773068067152,287.5539245605469,294.1499938964844,288.032958984375,287.1764831542969,289.3315124511719,288.0439453125,287.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182171827182,7.33799421226422e-09,0.0010182098485529,-0.0182704981416463,0.0,0.0,0.0,-0.0084790121763944,60.0,0.8040502071380615,-0.0,-7.06872498312805e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,9.571935515850782e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.000100797828054,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,7.444898801622912e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0001007975515676,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,0.0004781373136211,287.5513000488281,294.1499938964844,288.0386047363281,287.177001953125,289.3198547363281,288.0433349609375,287.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199880925938,7.526374190547358e-09,0.0010199805255979,-0.0187637321650981,0.0,0.0,0.0,-0.0085732107982039,60.0,0.8020980358123779,-0.0,-7.093335341323836e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.58858581725508e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001009731568046,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,7.457847823388875e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,0.0001009728803182,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995788574219,0.0,0.0,0.000478969013784,287.5487060546875,294.1499938964844,288.0444030761719,287.1776428222656,289.308349609375,288.043701171875,287.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217616800218,7.715024175070084e-09,0.0010217539966106,-0.0192576572299003,0.0,0.0,0.0,-0.0086675444617867,60.0,0.8003129363059998,-0.0,-7.118023859220558e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.622675861464812e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001013321380014,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.48436214053072e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.000101331861515,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004806719080079,287.54351806640625,294.1499938964844,288.05633544921875,287.1792907714844,289.2856750488281,288.0464172363281,287.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253927903249,8.101290305262411e-09,0.0010253846412524,-0.0202689450234174,0.0,0.0,0.0,-0.0088606942445039,60.0,0.7971106767654419,-0.0,-7.168708293647796e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,9.622675861464812e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,0.0001013321380014,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.48436214053072e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.000101331861515,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953063964844,0.0,0.0,0.0004806719080079,287.54351806640625,294.1499938964844,288.05633544921875,287.1792907714844,289.2856750488281,288.0464172363281,287.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253927903249,8.101290305262411e-09,0.0010253846412524,-0.0202689450234174,0.0,0.0,0.0,-0.0088606942445039,60.0,0.7971106767654419,-0.0,-7.168708293647796e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.658010822022334e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0001017042159219,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.511844160035253e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001017039467114,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0004824369389098,287.538330078125,294.1499938964844,288.0685119628906,287.1811218261719,289.2635803222656,288.0518798828125,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291564976796,8.501657156045894e-09,0.0010291479993611,-0.0213170815259218,0.0,0.0,0.0,-0.0090608950704336,60.0,0.7944637537002563,-0.0,-7.221431985726667e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.658010822022334e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0001017042159219,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,7.511844160035253e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0001017039467114,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,0.0004824369389098,287.538330078125,294.1499938964844,288.0685119628906,287.1811218261719,289.2635803222656,288.0518798828125,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291564976796,8.501657156045894e-09,0.0010291479993611,-0.0213170815259218,0.0,0.0,0.0,-0.0090608950704336,60.0,0.7944637537002563,-0.0,-7.221431985726667e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.6939540526364e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.000102082711237,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,7.539799844380468e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0001020824420265,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0004842324124183,287.533203125,294.1499938964844,288.0806884765625,287.1829528808594,289.2420654296875,288.05963134765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329853976145,8.908928705864128e-09,0.0010329764336347,-0.0223832260817289,0.0,0.0,0.0,-0.0092645501717925,60.0,0.7922804355621338,-0.0,-7.275263413930588e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.6939540526364e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,0.000102082711237,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,7.539799844380468e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0001020824420265,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867004394531,0.0,0.0,0.0004842324124183,287.533203125,294.1499938964844,288.0806884765625,287.1829528808594,289.2420654296875,288.05963134765625,287.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329853976145,8.908928705864128e-09,0.0010329764336347,-0.0223832260817289,0.0,0.0,0.0,-0.0092645501717925,60.0,0.7922804355621338,-0.0,-7.275263413930588e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.729397424962372e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0001024559460347,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.567366264993325e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0001024556768243,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004860028857365,287.528076171875,294.1499938964844,288.0926513671875,287.1845703125,289.2210998535156,288.0689697265625,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367608629167,9.310536341899932e-09,0.0010367515496909,-0.0234344657510519,0.0,0.0,0.0,-0.0094653712585568,60.0,0.7903536558151245,-0.0,-7.328541329343352e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.729397424962372e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0001024559460347,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.567366264993325e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,0.0001024556768243,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0004860028857365,287.528076171875,294.1499938964844,288.0926513671875,287.1845703125,289.2210998535156,288.0689697265625,287.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367608629167,9.310536341899932e-09,0.0010367515496909,-0.0234344657510519,0.0,0.0,0.0,-0.0094653712585568,60.0,0.7903536558151245,-0.0,-7.328541329343352e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.746519208420068e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001026362442644,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,7.580682722618803e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001026359750539,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802917480469,0.0,0.0,0.0004868581600021,287.5255126953125,294.1499938964844,288.09844970703125,287.1851806640625,289.2107849121094,288.07403564453125,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385845089331,9.504541154115032e-09,0.0010385749628767,-0.0239422637969255,0.0,0.0,0.0,-0.009562381543219,60.0,0.7894108295440674,-0.0,-7.354348241506159e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.76302835624665e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,0.0001028100887197,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,7.593523332616314e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,0.0001028098267852,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,0.0004876828461419,287.5229797363281,294.1499938964844,288.1040954589844,287.1856689453125,289.2006225585937,288.0792541503906,287.069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403433116152,9.691603963801754e-09,0.0010403336491435,-0.0244318731129169,0.0,0.0,0.0,-0.0096559226512908,60.0,0.7884398698806763,-0.0,-7.379274080676623e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.793118806555869e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0001031269493978,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,7.616926450282335e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001031266874633,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004891859134659,287.5179138183594,294.1499938964844,288.11480712890625,287.18603515625,289.18072509765625,288.0899963378906,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435484582558,1.0032537467452585e-08,0.0010435384465381,-0.0253241714090108,0.0,0.0,0.0,-0.0098264049738645,60.0,0.786261796951294,-0.0,-7.424812054068752e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748291015625,0.0,0.0,9.793118806555869e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,0.0001031269493978,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,7.616926450282335e-05,298.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001031266874633,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,0.0004891859134659,287.5179138183594,294.1499938964844,288.11480712890625,287.18603515625,289.18072509765625,288.0899963378906,287.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435484582558,1.0032537467452585e-08,0.0010435384465381,-0.0253241714090108,0.0,0.0,0.0,-0.0098264049738645,60.0,0.786261796951294,-0.0,-7.424812054068752e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,9.818466060096398e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001033938606269,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,7.636640657437965e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0001033935986924,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0004904520465061,287.51287841796875,294.1499938964844,288.1245422363281,287.1854553222656,289.1612854003906,288.10064697265625,287.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462483623996,1.0319705978645288e-08,0.0010462380014359,-0.0260757077485322,0.0,0.0,0.0,-0.0099700028076767,60.0,0.78354412317276,-0.0,-7.46327657452639e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
