time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.570556640625,0.0,0.0,9.818466060096398e-05,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,0.0001033938606269,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,7.636640657437965e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0001033935986924,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,0.0004904520465061,287.51287841796875,294.1499938964844,288.1245422363281,287.1854553222656,289.1612854003906,288.10064697265625,287.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462483623996,1.0319705978645288e-08,0.0010462380014359,-0.0260757077485322,0.0,0.0,0.0,-0.0099700028076767,60.0,0.78354412317276,-0.0,-7.46327657452639e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.838065307121724e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0001036002431646,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.65188378863968e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001035999885061,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,0.0004914310993626,287.50787353515625,294.1499938964844,288.133056640625,287.1836853027344,289.1423645019531,288.1108093261719,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483355727046,1.0541722161860892e-08,0.0010483250953257,-0.0266567096114158,0.0,0.0,0.0,-0.0100810220465064,60.0,0.7800630927085876,-0.0,-7.49308313174879e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.838065307121724e-05,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0001036002431646,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.65188378863968e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0001035999885061,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,0.0004914310993626,287.50787353515625,294.1499938964844,288.133056640625,287.1836853027344,289.1423645019531,288.1108093261719,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483355727046,1.0541722161860892e-08,0.0010483250953257,-0.0266567096114158,0.0,0.0,0.0,-0.0100810220465064,60.0,0.7800630927085876,-0.0,-7.49308313174879e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.850596688920632e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.000103732192656,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,7.661629206268117e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,0.0001037319379975,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004920570645481,287.5028991699219,294.1499938964844,288.1401062011719,287.18048095703125,289.1239013671875,288.1200561523437,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496698087081,1.0683621098905862e-08,0.0010496590984985,-0.0270280353724956,0.0,0.0,0.0,-0.0101519785821437,60.0,0.7755215764045715,-0.0,-7.512164046374893e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5620422363281,0.0,0.0,9.850596688920632e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.000103732192656,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643310546875,0.0,0.0,7.661629206268117e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,0.0001037319379975,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004920570645481,287.5028991699219,294.1499938964844,288.1401062011719,287.18048095703125,289.1239013671875,288.1200561523437,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496698087081,1.0683621098905862e-08,0.0010496590984985,-0.0270280353724956,0.0,0.0,0.0,-0.0101519785821437,60.0,0.7755215764045715,-0.0,-7.512164046374893e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.85408914857544e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0001037689653458,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,7.664345321245492e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0001037687106872,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0004922315129078,287.5004577636719,294.1499938964844,288.1430053710937,287.1782531738281,289.11480712890625,288.124267578125,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500417556613,1.0723138821333578e-08,0.0010500310454517,-0.0271314438432455,0.0,0.0,0.0,-0.0101717412471771,60.0,0.7728978991508484,-0.0,-7.517482458752056e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.855518146650866e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0001037840120261,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,7.665456359973177e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600891113281,0.0,0.0,0.0001037837646435,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004923029337078,287.4979858398437,294.1499938964844,288.1454467773437,287.17559814453125,289.1058349609375,288.12811279296875,287.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501934448257,1.0739269917792173e-08,0.0010501827346161,-0.0271736551076173,0.0,0.0,0.0,-0.0101798083633184,60.0,0.7700287103652954,-0.0,-7.519653877352539e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.852038056124002e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0001037473557516,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.66274897614494e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001037471083691,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0004921291256323,287.4931335449219,294.1499938964844,288.1488037109375,287.1687927246094,289.08819580078125,288.1346740722656,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498212650418,1.0699686470161396e-08,0.0010498105548322,-0.0270700734108686,0.0,0.0,0.0,-0.0101600149646401,60.0,0.7696197032928467,-0.0,-7.51432622791981e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.852038056124002e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0001037473557516,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,7.66274897614494e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0001037471083691,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0004921291256323,287.4931335449219,294.1499938964844,288.1488037109375,287.1687927246094,289.08819580078125,288.1346740722656,287.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498212650418,1.0699686470161396e-08,0.0010498105548322,-0.0270700734108686,0.0,0.0,0.0,-0.0101600149646401,60.0,0.7696197032928467,-0.0,-7.51432622791981e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.840133861871436e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.000103621983726,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,7.65348959248513e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001036217436194,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004915344179607,287.4883117675781,294.1499938964844,288.1499938964844,287.1598815917969,289.0708923339844,288.1395263671875,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485516395419,1.056461051973656e-08,0.0010485410457476,-0.0267166029661893,0.0,0.0,0.0,-0.0100924717262387,60.0,0.7690891623497009,-0.0,-7.496159071251898e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,9.840133861871436e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.000103621983726,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,7.65348959248513e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001036217436194,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004915344179607,287.4883117675781,294.1499938964844,288.1499938964844,287.1598815917969,289.0708923339844,288.1395263671875,287.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485516395419,1.056461051973656e-08,0.0010485410457476,-0.0267166029661893,0.0,0.0,0.0,-0.0100924717262387,60.0,0.7690891623497009,-0.0,-7.496159071251898e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.820627747103572e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0001034165761666,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.638317765668035e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.00010341633606,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0004905600799247,287.4835510253906,294.1499938964844,288.1499938964844,287.1498107910156,289.0539855957031,288.142822265625,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464721126481,1.0343379486243975e-08,0.0010464617516845,-0.0261376593261957,0.0,0.0,0.0,-0.0099818473681807,60.0,0.7672610282897949,-0.0,-7.466451990012501e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.820627747103572e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0001034165761666,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.638317765668035e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.00010341633606,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0004905600799247,287.4835510253906,294.1499938964844,288.1499938964844,287.1498107910156,289.0539855957031,288.142822265625,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464721126481,1.0343379486243975e-08,0.0010464617516845,-0.0261376593261957,0.0,0.0,0.0,-0.0099818473681807,60.0,0.7672610282897949,-0.0,-7.466451990012501e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.79547985480167e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001031517458613,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.618757081218064e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0001031515057547,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0004893039003945,287.4788513183594,294.1499938964844,288.1499938964844,287.13970947265625,289.03741455078125,288.14501953125,287.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437914170324,1.0058196053819302e-08,0.0010437812888994,-0.0253913216292858,0.0,0.0,0.0,-0.0098392441868782,60.0,0.7646352052688599,-0.0,-7.428243975482476e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.79547985480167e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443115234375,0.0,0.0,0.0001031517458613,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.618757081218064e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,0.0001031515057547,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,0.0004893039003945,287.4788513183594,294.1499938964844,288.1499938964844,287.13970947265625,289.03741455078125,288.14501953125,287.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437914170324,1.0058196053819302e-08,0.0010437812888994,-0.0253913216292858,0.0,0.0,0.0,-0.0098392441868782,60.0,0.7646352052688599,-0.0,-7.428243975482476e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.781312110135332e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0001030025450745,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.607737643411383e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0001030023122439,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0004885962116532,287.4765319824219,294.1499938964844,288.1499938964844,287.1346740722656,289.0292663574219,288.1458435058594,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042281393893,9.897538788550264e-09,0.0010422714985907,-0.024970855563879,0.0,0.0,0.0,-0.009758910164237,60.0,0.7631540894508362,-0.0,-7.40676355803771e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,9.766066068550572e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0001028419865178,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,7.595878560096025e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0001028417536872,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,0.0004878346226178,287.4742126464844,294.1499938964844,288.1499938964844,287.129638671875,289.02117919921875,288.14654541015625,287.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040656119585,9.724655747334054e-09,0.001040646340698,-0.0245183780789375,0.0,0.0,0.0,-0.0096724610775709,60.0,0.7615808248519897,-0.0,-7.38368228780928e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.732667240314186e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001024902740027,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.569901208626106e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.000102490048448,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004861663037445,287.4696350097656,294.1499938964844,288.1499938964844,287.1195373535156,289.0053100585937,288.1475524902344,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370959062129,9.345957785455994e-09,0.0010370865929871,-0.023527180776,0.0,0.0,0.0,-0.0094830943271517,60.0,0.7581707835197449,-0.0,-7.3332493855105e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.732667240314186e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001024902740027,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,7.569901208626106e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,0.000102490048448,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004861663037445,287.4696350097656,294.1499938964844,288.1499938964844,287.1195373535156,289.0053100585937,288.1475524902344,287.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370959062129,9.345957785455994e-09,0.0010370865929871,-0.023527180776,0.0,0.0,0.0,-0.0094830943271517,60.0,0.7581707835197449,-0.0,-7.3332493855105e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.697136556496844e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0001021161151584,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,7.542265666415915e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001021158896037,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004843914939556,287.4651184082031,294.1499938964844,288.1499938964844,287.1094665527344,288.9897766113281,288.1482238769531,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333087993785,8.943102258740511e-09,0.0010332998353987,-0.0224726777523756,0.0,0.0,0.0,-0.0092816492542624,60.0,0.7545807957649231,-0.0,-7.279788860614644e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.697136556496844e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,0.0001021161151584,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,7.542265666415915e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,0.0001021158896037,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004843914939556,287.4651184082031,294.1499938964844,288.1499938964844,287.1094665527344,288.9897766113281,288.1482238769531,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333087993785,8.943102258740511e-09,0.0010332998353987,-0.0224726777523756,0.0,0.0,0.0,-0.0092816492542624,60.0,0.7545807957649231,-0.0,-7.279788860614644e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.660370415076612e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0001017289323499,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,7.51366897020489e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0001017287140712,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004825549549423,287.4606628417969,294.1499938964844,288.1499938964844,287.099365234375,288.974609375,288.1487121582031,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293899103999,8.526240158346354e-09,0.0010293814120814,-0.0213814359158277,0.0,0.0,0.0,-0.0090731997042894,60.0,0.750892162322998,-0.0,-7.224675613315412e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.660370415076612e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0001017289323499,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,7.51366897020489e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,0.0001017287140712,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004825549549423,287.4606628417969,294.1499938964844,288.1499938964844,287.099365234375,288.974609375,288.1487121582031,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293899103999,8.526240158346354e-09,0.0010293814120814,-0.0213814359158277,0.0,0.0,0.0,-0.0090731997042894,60.0,0.750892162322998,-0.0,-7.224675613315412e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.623498772270976e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0001013406508718,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.484990055672824e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0001013404325931,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004807131772395,287.4562683105469,294.1499938964844,288.1499938964844,287.0892639160156,288.959716796875,288.1490478515625,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025459729135,8.108194116118739e-09,0.0010254516964778,-0.0202870164066553,0.0,0.0,0.0,-0.0088641569018363,60.0,0.7471890449523926,-0.0,-7.169615656721362e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.623498772270976e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,0.0001013406508718,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.484990055672824e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0001013404325931,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004807131772395,287.4562683105469,294.1499938964844,288.1499938964844,287.0892639160156,288.959716796875,288.1490478515625,287.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025459729135,8.108194116118739e-09,0.0010254516964778,-0.0202870164066553,0.0,0.0,0.0,-0.0088641569018363,60.0,0.7471890449523926,-0.0,-7.169615656721362e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.605385275790468e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,0.000101149897091,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,7.470901618944481e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001011496860883,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0004798083391506,287.4541015625,294.1499938964844,288.1499938964844,287.0841979980469,288.9524230957031,288.149169921875,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235292138531,7.902819731953059e-09,0.0010235212976112,-0.0197493322193622,0.0,0.0,0.0,-0.0087614608928561,60.0,0.7453610301017761,-0.0,-7.142642743929174e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,9.587565727997573e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,0.0001009622428682,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.457040919689462e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,0.0001009620318654,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,0.0004789182275999,287.4519348144531,294.1499938964844,288.1499938964844,287.07916259765625,288.9451904296875,288.1492919921875,287.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216296650469,7.700780457753353e-09,0.0010216219816356,-0.0192203633487224,0.0,0.0,0.0,-0.0086604319512844,60.0,0.7435519695281982,-0.0,-7.116157973996452e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.553439303999768e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0001006028687697,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.430497498717159e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.000100602657767,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.0004772135289385,287.4476623535156,294.1499938964844,288.1499938964844,287.0690612792969,288.93096923828125,288.1494445800781,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179920354858,7.31385574326282e-09,0.0010179847013205,-0.0182072948664426,0.0,0.0,0.0,-0.0084669506177306,60.0,0.7400538921356201,-0.0,-7.06557443663769e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.553439303999768e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0001006028687697,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,7.430497498717159e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.000100602657767,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.0004772135289385,287.4476623535156,294.1499938964844,288.1499938964844,287.0690612792969,288.93096923828125,288.1494445800781,287.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179920354858,7.31385574326282e-09,0.0010179847013205,-0.0182072948664426,0.0,0.0,0.0,-0.0084669506177306,60.0,0.7400538921356201,-0.0,-7.06557443663769e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.521513857180253e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0001002666758722,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.405666838167235e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0001002664721454,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004756188427563,287.4434509277344,294.1499938964844,288.1499938964844,287.0589294433594,288.91705322265625,288.1495666503906,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145890992134,6.951888398276651e-09,0.0010145821142941,-0.017259519547224,0.0,0.0,0.0,-0.0082859499379992,60.0,0.7367335557937622,-0.0,-7.018416425808027e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.521513857180253e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0001002666758722,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,7.405666838167235e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51171875,0.0,0.0,0.0001002664721454,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,0.0004756188427563,287.4434509277344,294.1499938964844,288.1499938964844,287.0589294433594,288.91705322265625,288.1495666503906,287.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145890992134,6.951888398276651e-09,0.0010145821142941,-0.017259519547224,0.0,0.0,0.0,-0.0082859499379992,60.0,0.7367335557937622,-0.0,-7.018416425808027e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.492345270700751e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.995949949370696e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.382978947134688e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.995929576689376e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0004741617885883,287.4393005371094,294.1499938964844,288.1499938964844,287.048828125,288.9034118652344,288.149658203125,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114797623828,6.621159176489755e-09,0.0010114731267094,-0.0163934975862503,0.0,0.0,0.0,-0.0081205703318119,60.0,0.7336351871490479,-0.0,-6.975466249059536e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.492345270700751e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.995949949370696e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079345703125,0.0,0.0,7.382978947134688e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.995929576689376e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0004741617885883,287.4393005371094,294.1499938964844,288.1499938964844,287.048828125,288.9034118652344,288.149658203125,287.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114797623828,6.621159176489755e-09,0.0010114731267094,-0.0163934975862503,0.0,0.0,0.0,-0.0081205703318119,60.0,0.7336351871490479,-0.0,-6.975466249059536e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.465929178986698e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.968132508220152e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,7.362432370427996e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.968112135538831e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004728422791231,287.4352111816406,294.1499938964844,288.1499938964844,287.0387268066406,288.8900451660156,288.1497497558594,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086639085784,6.3216440970848e-09,0.001008657622151,-0.015609179623425,0.0,0.0,0.0,-0.0079707987606525,60.0,0.7307689189910889,-0.0,-6.93668340545628e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.465929178986698e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.968132508220152e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,7.362432370427996e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.968112135538831e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,0.0004728422791231,287.4352111816406,294.1499938964844,288.1499938964844,287.0387268066406,288.8900451660156,288.1497497558594,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086639085784,6.3216440970848e-09,0.001008657622151,-0.015609179623425,0.0,0.0,0.0,-0.0079707987606525,60.0,0.7307689189910889,-0.0,-6.93668340545628e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.453658276470378e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.95521040749736e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,7.352888496825472e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,9.955190034816042e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,0.0004722293233498,287.43316650390625,294.1499938964844,288.1499938964844,287.0336608886719,288.8834533691406,288.1497802734375,287.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073556331917,6.182505174479047e-09,0.0010073494631797,-0.0152448173612356,0.0,0.0,0.0,-0.0079012215137481,60.0,0.7294129729270935,-0.0,-6.918703832070605e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,9.442015289096162e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.94294896372594e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.343832112383097e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.94292931864038e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.000471647712402,287.43115234375,294.1499938964844,288.1499938964844,287.0285949707031,288.8769226074219,288.1498107910156,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006114645861,6.0504832255503516e-09,0.0010061085922643,-0.0148990871384739,0.0,0.0,0.0,-0.0078352056443691,60.0,0.7281180024147034,-0.0,-6.901665727809815e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.419288107892498e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.919015428749844e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,7.326154445763677e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.918995783664286e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004705124592874,287.4271850585937,294.1499938964844,288.1499938964844,287.0184631347656,288.8641052246094,288.1498413085937,287.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036918101832,5.792779145252781e-09,0.0010036861058324,-0.014224212616682,0.0,0.0,0.0,-0.0077063413336873,60.0,0.7256501913070679,-0.0,-6.868467039566897e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.419288107892498e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976501464844,0.0,0.0,9.919015428749844e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,7.326154445763677e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.918995783664286e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004705124592874,287.4271850585937,294.1499938964844,288.1499938964844,287.0184631347656,288.8641052246094,288.1498413085937,287.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036918101832,5.792779145252781e-09,0.0010036861058324,-0.014224212616682,0.0,0.0,0.0,-0.0077063413336873,60.0,0.7256501913070679,-0.0,-6.868467039566897e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
