time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.396412497153506e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.894925460685045e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.308361819013953e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.894906543195248e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.000469369784696,287.4232482910156,294.1499938964844,288.1499938964844,287.0083312988281,288.8515625,288.1498718261719,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012534912675,5.533399516366444e-09,0.0010012479033321,-0.013544931076467,0.0,0.0,0.0,-0.0075766402296721,60.0,0.7232400178909302,-0.0,-6.835133348204181e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913635253906,0.0,0.0,9.396412497153506e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.894925460685045e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931945800781,0.0,0.0,7.308361819013953e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.894906543195248e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,0.000469369784696,287.4232482910156,294.1499938964844,288.1499938964844,287.0083312988281,288.8515625,288.1498718261719,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012534912675,5.533399516366444e-09,0.0010012479033321,-0.013544931076467,0.0,0.0,0.0,-0.0075766402296721,60.0,0.7232400178909302,-0.0,-6.835133348204181e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.372782369609922e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.870040958048776e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.289982750080526e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.87002204055898e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0004681894206441,287.4193725585937,294.1499938964844,288.1499938964844,286.9981994628906,288.8392639160156,288.14990234375,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987346129491,5.265466729298396e-09,0.0009987293742597,-0.0128432298079133,0.0,0.0,0.0,-0.0074426615610718,60.0,0.7208274006843567,-0.0,-6.800785712357539e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.372782369609922e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.870040958048776e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,7.289982750080526e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.87002204055898e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0004681894206441,287.4193725585937,294.1499938964844,288.1499938964844,286.9981994628906,288.8392639160156,288.14990234375,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987346129491,5.265466729298396e-09,0.0009987293742597,-0.0128432298079133,0.0,0.0,0.0,-0.0074426615610718,60.0,0.7208274006843567,-0.0,-6.800785712357539e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.348253661300988e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.844209853326902e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,7.270903734024614e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.844191663432866e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004669641493819,287.41552734375,294.1499938964844,288.1499938964844,286.9880676269531,288.8271789550781,288.14990234375,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961199248209,4.987347868024017e-09,0.0009961150353774,-0.0121148331090807,0.0,0.0,0.0,-0.0073035894893109,60.0,0.7183818817138672,-0.0,-6.76522375897548e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.348253661300988e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.844209853326902e-05,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,7.270903734024614e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.844191663432866e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835510253906,0.0,0.0,0.0004669641493819,287.41552734375,294.1499938964844,288.1499938964844,286.9880676269531,288.8271789550781,288.14990234375,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961199248209,4.987347868024017e-09,0.0009961150353774,-0.0121148331090807,0.0,0.0,0.0,-0.0073035894893109,60.0,0.7183818817138672,-0.0,-6.76522375897548e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,9.335677168564872e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,9.830966155277564e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.261121936608106e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.83094796538353e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004663359432015,287.41363525390625,294.1499938964844,288.1499938964844,286.9830017089844,288.8212890625,288.14990234375,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947794023901,4.8447570399901e-09,0.0009947745129466,-0.0117413783445954,0.0,0.0,0.0,-0.0072322869673371,60.0,0.7171433568000793,-0.0,-6.7470274700554e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,9.323014091933146e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.81763078016229e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.251272472785786e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.817612590268254e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,0.0004657034005504,287.4117736816406,294.1499938964844,288.1499938964844,286.9779357910156,288.8153991699219,288.1499328613281,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934295667335,4.701181222088735e-09,0.0009934249101206,-0.0113653382286429,0.0,0.0,0.0,-0.0071604922413825,60.0,0.7159003615379333,-0.0,-6.728730284066843e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.297810174757616e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.791089541977271e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.231668860185891e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.791071352083236e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004644444270525,287.4080505371094,294.1499938964844,288.1499938964844,286.9678039550781,288.8038635253906,288.1499328613281,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907432831823,4.415420029602046e-09,0.0009907388594001,-0.0106168873608112,0.0,0.0,0.0,-0.0070175994187593,60.0,0.7134215235710144,-0.0,-6.692386733675448e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.297810174757616e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.791089541977271e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.231668860185891e-05,298.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.791071352083236e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004644444270525,287.4080505371094,294.1499938964844,288.1499938964844,286.9678039550781,288.8038635253906,288.1499328613281,287.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907432831823,4.415420029602046e-09,0.0009907388594001,-0.0106168873608112,0.0,0.0,0.0,-0.0070175994187593,60.0,0.7134215235710144,-0.0,-6.692386733675448e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.27303553908132e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.764999413164333e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.212399214040488e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.764981950866058e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0004632068739738,287.4043884277344,294.1499938964844,288.1499938964844,286.9576416015625,288.79254150390625,288.1499328613281,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881024016067,4.134524278498475e-09,0.0009880982106551,-0.009881162084639,0.0,0.0,0.0,-0.0068771382793784,60.0,0.7109752893447876,-0.0,-6.656757278733495e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.27303553908132e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.764999413164333e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.212399214040488e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.764981950866058e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,0.0004632068739738,287.4043884277344,294.1499938964844,288.1499938964844,286.9576416015625,288.79254150390625,288.1499328613281,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881024016067,4.134524278498475e-09,0.0009880982106551,-0.009881162084639,0.0,0.0,0.0,-0.0068771382793784,60.0,0.7109752893447876,-0.0,-6.656757278733495e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.249461436411366e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.7401745733805e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.194063073256984e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.740157111082226e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0004620293038897,287.4007568359375,294.1499938964844,288.1499938964844,286.947509765625,288.7814636230469,288.14996337890625,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855893440544,3.867239417587598e-09,0.0009855855023488,-0.0091810729354619,0.0,0.0,0.0,-0.0067434823140501,60.0,0.7086083889007568,-0.0,-6.622943260481406e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.249461436411366e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.7401745733805e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.194063073256984e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,9.740157111082226e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0004620293038897,287.4007568359375,294.1499938964844,288.1499938964844,286.947509765625,288.7814636230469,288.14996337890625,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855893440544,3.867239417587598e-09,0.0009855855023488,-0.0091810729354619,0.0,0.0,0.0,-0.0067434823140501,60.0,0.7086083889007568,-0.0,-6.622943260481406e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.227423288393766e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.71696645137854e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,7.17692164471373e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.716949716676028e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004609284806065,287.3971862792969,294.1499938964844,288.1499938964844,286.9373474121094,288.7705993652344,288.14996337890625,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832401992753,3.6173690709517806e-09,0.0009832365904003,-0.0085265841335058,0.0,0.0,0.0,-0.0066185351461172,60.0,0.7063615918159485,-0.0,-6.591409373868373e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.227423288393766e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.71696645137854e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,7.17692164471373e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.716949716676028e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,0.0004609284806065,287.3971862792969,294.1499938964844,288.1499938964844,286.9373474121094,288.7705993652344,288.14996337890625,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832401992753,3.6173690709517806e-09,0.0009832365904003,-0.0085265841335058,0.0,0.0,0.0,-0.0066185351461172,60.0,0.7063615918159485,-0.0,-6.591409373868373e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.21679093153216e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.705770207801834e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.168651791289449e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.70575274550356e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,0.0004603973648045,287.3954467773437,294.1499938964844,288.1499938964844,286.9322814941406,288.7652587890625,288.14996337890625,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821066632866,3.496817280179698e-09,0.000982103170827,-0.0082108173519372,0.0,0.0,0.0,-0.0065582529641687,60.0,0.7052754163742065,-0.0,-6.576222943976974e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.20683887670748e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.695289918454364e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,7.160910899983719e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.69527245615609e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,0.0004599002422764,287.3936767578125,294.1499938964844,288.1499938964844,286.9271850585937,288.7599182128906,288.14996337890625,287.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810458868741,3.383976210358241e-09,0.0009810425108298,-0.0079152453690767,0.0,0.0,0.0,-0.0065018269233405,60.0,0.7042195200920105,-0.0,-6.562023457945544e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.189263073494658e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.676780609879644e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.147240830818191e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.67676387517713e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004590222961269,287.39019775390625,294.1499938964844,288.1499938964844,286.9170227050781,288.7494812011719,288.14996337890625,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791722986847,3.1846831838322487e-09,0.0009791690390557,-0.0073932195082306,0.0,0.0,0.0,-0.0064021716825664,60.0,0.7022897601127625,-0.0,-6.536983221394621e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.189263073494658e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.676780609879644e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.147240830818191e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.67676387517713e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004590222961269,287.39019775390625,294.1499938964844,288.1499938964844,286.9170227050781,288.7494812011719,288.14996337890625,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791722986847,3.1846831838322487e-09,0.0009791690390557,-0.0073932195082306,0.0,0.0,0.0,-0.0064021716825664,60.0,0.7022897601127625,-0.0,-6.536983221394621e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.1737303591799e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.660423529567196e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.13515910319984e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.660406794864684e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004582463880069,287.38677978515625,294.1499938964844,288.1499938964844,286.9068603515625,288.7392272949219,288.14996337890625,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775162907317,3.008546967109282e-09,0.0009775132639333,-0.0069318446330726,0.0,0.0,0.0,-0.0063140946440398,60.0,0.7005342245101929,-0.0,-6.514891737197105e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.1737303591799e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.660423529567196e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,7.13515910319984e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.660406794864684e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,0.0004582463880069,287.38677978515625,294.1499938964844,288.1499938964844,286.9068603515625,288.7392272949219,288.14996337890625,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775162907317,3.008546967109282e-09,0.0009775132639333,-0.0069318446330726,0.0,0.0,0.0,-0.0063140946440398,60.0,0.7005342245101929,-0.0,-6.514891737197105e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.160953777609392e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.646968828747048e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.125221600290388e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.646952094044536e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004576081992127,287.3833923339844,294.1499938964844,288.1499938964844,286.8966979980469,288.7291564941406,288.14996337890625,287.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761539986357,2.863658421503601e-09,0.0009761511464603,-0.0065523176454007,0.0,0.0,0.0,-0.0062416433356702,60.0,0.6989771723747253,-0.0,-6.496747317896735e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.160953777609392e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.646968828747048e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,7.125221600290388e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.646952094044536e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004576081992127,287.3833923339844,294.1499938964844,288.1499938964844,286.8966979980469,288.7291564941406,288.14996337890625,287.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761539986357,2.863658421503601e-09,0.0009761511464603,-0.0065523176454007,0.0,0.0,0.0,-0.0062416433356702,60.0,0.6989771723747253,-0.0,-6.496747317896735e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.1509944468271e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.636480535846204e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.117474888218567e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.636464528739452e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004571107274387,287.38006591796875,294.1499938964844,288.1499938964844,286.88653564453125,288.7192687988281,288.14996337890625,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750919416546,2.7506952271494356e-09,0.0009750892058946,-0.0062564155086874,0.0,0.0,0.0,-0.006185155827552,60.0,0.6976338624954224,-0.0,-6.48261888613888e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.1509944468271e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.636480535846204e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.117474888218567e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.636464528739452e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004571107274387,287.38006591796875,294.1499938964844,288.1499938964844,286.88653564453125,288.7192687988281,288.14996337890625,287.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750919416546,2.7506952271494356e-09,0.0009750892058946,-0.0062564155086874,0.0,0.0,0.0,-0.006185155827552,60.0,0.6976338624954224,-0.0,-6.48261888613888e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.146930096903816e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.63220008998178e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,7.114313484635204e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.632184082875028e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0004569076991174,287.3783874511719,294.1499938964844,288.1499938964844,286.8814392089844,288.7143859863281,288.14996337890625,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746582945808,2.704586998802938e-09,0.0009746555588208,-0.0061356364749372,0.0,0.0,0.0,-0.006162098608911,60.0,0.6970347762107849,-0.0,-6.476856384551867e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.143719216808675e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.628818952478468e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,7.111815648386255e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44921875,0.0,0.0,9.628802945371716e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0004567473079077,287.3767395019531,294.1499938964844,288.1499938964844,286.8763427734375,288.70953369140625,288.14996337890625,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743157424964,2.668156140472888e-09,0.0009743131231516,-0.0060402071103453,0.0,0.0,0.0,-0.0061438814736902,60.0,0.6964886784553528,-0.0,-6.472305358329322e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.140055772149935e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.624959784559906e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.108965655788779e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.624944505048916e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004565643030218,287.3734741210937,294.1499938964844,288.1499938964844,286.8661804199219,288.699951171875,288.14996337890625,287.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739246452227,2.6265531971603195e-09,0.0009739220258779,-0.005931228864938,0.0,0.0,0.0,-0.0061230780556797,60.0,0.6956243515014648,-0.0,-6.467109869845444e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.140055772149935e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,9.624959784559906e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.108965655788779e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.624944505048916e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,0.0004565643030218,287.3734741210937,294.1499938964844,288.1499938964844,286.8661804199219,288.699951171875,288.14996337890625,287.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739246452227,2.6265531971603195e-09,0.0009739220258779,-0.005931228864938,0.0,0.0,0.0,-0.0061230780556797,60.0,0.6956243515014648,-0.0,-6.467109869845444e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.139044414041564e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.623894584365188e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,7.108179124770686e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.6238793048542e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.000456513807876,287.3717956542969,294.1499938964844,288.1499938964844,286.8608703613281,288.6950378417969,288.14996337890625,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738163207657,2.6150495102683635e-09,0.0009738137596286,-0.0059010959230363,0.0,0.0,0.0,-0.0061173252761363,60.0,0.6952415704727173,-0.0,-6.465673152433737e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.13909898372367e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.62395206443034e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.108221325324848e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.623936784919351e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0004565165145322,287.3702392578125,294.1499938964844,288.1499938964844,286.8559875488281,288.6905517578125,288.14996337890625,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738219087012,2.615631267133267e-09,0.0009738192893564,-0.0059026191011071,0.0,0.0,0.0,-0.0061176163144409,60.0,0.6949381828308105,-0.0,-6.465746338335522e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.14038610062562e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.625307575333863e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.10922249709256e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.625292295822874e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004565808339975,287.3670654296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6812744140625,288.1498107910156,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739582892507,2.630144324555772e-09,0.0009739556699059,-0.0059406356886029,0.0,0.0,0.0,-0.0061248731799423,60.0,0.6936769485473633,-0.0,-6.467558222311709e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.14038610062562e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.625307575333863e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.10922249709256e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.625292295822874e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.0004565808339975,287.3670654296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6812744140625,288.1498107910156,287.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739582892507,2.630144324555772e-09,0.0009739556699059,-0.0059406356886029,0.0,0.0,0.0,-0.0061248731799423,60.0,0.6936769485473633,-0.0,-6.467558222311709e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.142955968854948e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.628012776374816e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.111220475053415e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.627997496863828e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004567091818898,287.3638916015625,294.1499938964844,288.1434936523437,286.832763671875,288.67205810546875,288.1492614746094,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974231341388,2.65918975728141e-09,0.0009742286638356,-0.0060167200863361,0.0,0.0,0.0,-0.0061393971554934,60.0,0.6910101771354675,-0.0,-6.47118483243503e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.142955968854948e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.628012776374816e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.111220475053415e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.627997496863828e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004567091818898,287.3638916015625,294.1499938964844,288.1434936523437,286.832763671875,288.67205810546875,288.1492614746094,287.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974231341388,2.65918975728141e-09,0.0009742286638356,-0.0060167200863361,0.0,0.0,0.0,-0.0061393971554934,60.0,0.6910101771354675,-0.0,-6.47118483243503e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.144526848103852e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.62966660154052e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,7.112442108336836e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.629652049625292e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004567876749206,287.3623352050781,294.1499938964844,288.1399230957031,286.8260803222656,288.6674499511719,288.1488647460937,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743983391672,2.676957544522906e-09,0.0009743956616148,-0.0060632620006799,0.0,0.0,0.0,-0.0061482819728553,60.0,0.6892260909080505,-0.0,-6.473404567941543e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.146569937001914e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,9.631818829802796e-05,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.114031177479774e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.631803550291806e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.000456889742054,287.3607788085937,294.1499938964844,288.1356506347656,286.8191223144531,288.6628723144531,288.14813232421875,287.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974615861196,2.7000806035459846e-09,0.0009746131836436,-0.0061238324269652,0.0,0.0,0.0,-0.0061598452739417,60.0,0.6866482496261597,-0.0,-6.476292924162409e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.151233098236844e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.636728646000849e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.117657514754683e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.636713366489856e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.000457122689113,287.3576965332031,294.1499938964844,288.12506103515625,286.8042297363281,288.6536560058594,288.1461486816406,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751118486747,2.752854388887726e-09,0.0009751091129146,-0.0062620714306831,0.0,0.0,0.0,-0.0061862338334321,60.0,0.6804586052894592,-0.0,-6.48288889237847e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
