time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,9.151233098236844e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.636728646000849e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,7.117657514754683e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.636713366489856e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.000457122689113,287.3576965332031,294.1499938964844,288.12506103515625,286.8042297363281,288.6536560058594,288.1461486816406,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751118486747,2.752854388887726e-09,0.0009751091129146,-0.0062620714306831,0.0,0.0,0.0,-0.0061862338334321,60.0,0.6804586052894592,-0.0,-6.48288889237847e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.156861779047176e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.6426549134776e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.122034730855376e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.642640361562373e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004574038321152,287.3546447753906,294.1499938964844,288.11187744140625,286.7882385253906,288.64434814453125,288.1430969238281,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757108637131,2.8165718646278037e-09,0.0009757080115377,-0.0064289770089089,0.0,0.0,0.0,-0.0062180953100323,60.0,0.6725828051567078,-0.0,-6.490856208074547e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.156861779047176e-05,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.6426549134776e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,7.122034730855376e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.642640361562373e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004574038321152,287.3546447753906,294.1499938964844,288.11187744140625,286.7882385253906,288.64434814453125,288.1430969238281,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757108637131,2.8165718646278037e-09,0.0009757080115377,-0.0064289770089089,0.0,0.0,0.0,-0.0062180953100323,60.0,0.6725828051567078,-0.0,-6.490856208074547e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.163421054836364e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.649561980040744e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.127136632334441e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.649547428125516e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004577315121423,287.35162353515625,294.1499938964844,288.0963134765625,286.7712097167969,288.63494873046875,288.1387939453125,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764090646058,2.8908440086183873e-09,0.0009764062124304,-0.0066235298290848,0.0,0.0,0.0,-0.0062552345916628,60.0,0.663126528263092,-0.0,-6.500150107058289e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.163421054836364e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.649561980040744e-05,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,7.127136632334441e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,9.649547428125516e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0004577315121423,287.35162353515625,294.1499938964844,288.0963134765625,286.7712097167969,288.63494873046875,288.1387939453125,287.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764090646058,2.8908440086183873e-09,0.0009764062124304,-0.0066235298290848,0.0,0.0,0.0,-0.0062552345916628,60.0,0.663126528263092,-0.0,-6.500150107058289e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.170865087071434e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.657400369178504e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.132926111808047e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.657386544859035e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004581033426802,287.3486328125,294.1499938964844,288.07861328125,286.7532043457031,288.6253967285156,288.133056640625,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772016201168,2.97514302083357e-09,0.0009771985933184,-0.0068443459458649,0.0,0.0,0.0,-0.0062973881140351,60.0,0.6522091627120972,-0.0,-6.510705929940741e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.170865087071434e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.657400369178504e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,7.132926111808047e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.657386544859035e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004581033426802,287.3486328125,294.1499938964844,288.07861328125,286.7532043457031,288.6253967285156,288.133056640625,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772016201168,2.97514302083357e-09,0.0009771985933184,-0.0068443459458649,0.0,0.0,0.0,-0.0062973881140351,60.0,0.6522091627120972,-0.0,-6.510705929940741e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.174832666758448e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.661578224040568e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,7.13601111783646e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.66156367212534e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,0.0004583015106618,287.34716796875,294.1499938964844,288.06903076171875,286.7438659667969,288.6205749511719,288.1297607421875,287.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776240913197,3.0200701939264722e-09,0.0009776210645213,-0.0069620292633771,0.0,0.0,0.0,-0.0063198544085025,60.0,0.6463442444801331,-0.0,-6.516335560036168e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,9.179131302516907e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.666104597272351e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,7.139354420360178e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.666090045357124e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,0.0004585162387229,287.345703125,294.1499938964844,288.0589904785156,286.7343139648437,288.6156616210937,288.12579345703125,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780818363651,3.068754583779309e-09,0.0009780788095667,-0.007089554797858,0.0,0.0,0.0,-0.006344199180603,60.0,0.6399732232093811,-0.0,-6.522439122136349e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.188173135044052e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.675625915406272e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.146387360990047e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.675612091086804e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004589679301716,287.3427734375,294.1499938964844,288.0375671386719,286.71466064453125,288.605712890625,288.1167297363281,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790444746613,3.1711684389534867e-09,0.0009790413314476,-0.0073578194715082,0.0,0.0,0.0,-0.0063954098150134,60.0,0.6265026926994324,-0.0,-6.535286445341626e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.188173135044052e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,9.675625915406272e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.146387360990047e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.675612091086804e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0004589679301716,287.3427734375,294.1499938964844,288.0375671386719,286.71466064453125,288.605712890625,288.1167297363281,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790444746613,3.1711684389534867e-09,0.0009790413314476,-0.0073578194715082,0.0,0.0,0.0,-0.0063954098150134,60.0,0.6265026926994324,-0.0,-6.535286445341626e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,9.193878213409334e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.681632946012542e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,7.150823512347415e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.681619121693076e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0004592528857756,287.3410339355469,294.1499938964844,288.02398681640625,286.7025451660156,288.5996398925781,288.110595703125,287.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796519298106,3.2357807544514117e-09,0.0009796486701816,-0.0075270649977028,0.0,0.0,0.0,-0.0064277192577719,60.0,0.6179738640785217,-0.0,-6.543398711755799e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.197901090374216e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,9.68586973613128e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,7.153952901717275e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.685855911811814e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0004594538768287,287.33990478515625,294.1499938964844,288.0146484375,286.6943054199219,288.59552001953125,288.1058349609375,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800803381949,3.2813520789432e-09,0.0009800770785659,-0.0076464340090751,0.0,0.0,0.0,-0.0064505063928663,60.0,0.6119483709335327,-0.0,-6.549123554577818e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.20820311876014e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.696717461338268e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.161965186242014e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.6967036370188e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.000459968461655,287.3370361328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5851135253906,288.0932006835937,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811773197725,3.398040959723403e-09,0.0009811739437282,-0.0079520875588059,0.0,0.0,0.0,-0.0065088565461337,60.0,0.5964990258216858,-0.0,-6.563792709357585e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.20820311876014e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.696717461338268e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,7.161965186242014e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.6967036370188e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.000459968461655,287.3370361328125,294.1499938964844,287.9903869628906,286.6733703613281,288.5851135253906,288.0932006835937,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811773197725,3.398040959723403e-09,0.0009811739437282,-0.0079520875588059,0.0,0.0,0.0,-0.0065088565461337,60.0,0.5964990258216858,-0.0,-6.563792709357585e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.21902756090276e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.708115976536646e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,7.170384196797386e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.70810215221718e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004605091817211,287.334228515625,294.1499938964844,287.9649963378906,286.6518859863281,288.57440185546875,288.0784606933594,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823301807045,3.520660429856548e-09,0.0009823266882449,-0.008273271843791,0.0,0.0,0.0,-0.00657017249614,60.0,0.5801759362220764,-0.0,-6.579225697578296e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.21902756090276e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.708115976536646e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,7.170384196797386e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.70810215221718e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004605091817211,287.334228515625,294.1499938964844,287.9649963378906,286.6518859863281,288.57440185546875,288.0784606933594,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823301807045,3.520660429856548e-09,0.0009823266882449,-0.008273271843791,0.0,0.0,0.0,-0.00657017249614,60.0,0.5801759362220764,-0.0,-6.579225697578296e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.224656969308852e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.714043699204922e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,7.17476214049384e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,9.714030602481216e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.000460790382931,287.33282470703125,294.1499938964844,287.9519348144531,286.6409912109375,288.56890869140625,288.07000732421875,287.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982929719612,3.584430752212597e-09,0.000982926110737,-0.0084403082728385,0.0,0.0,0.0,-0.0066020605154335,60.0,0.5716311931610107,-0.0,-6.587258383206064e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,9.230304567608982e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.719990339362994e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,7.179154636105523e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.719977242639288e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0004610724863596,287.3314514160156,294.1499938964844,287.93865966796875,286.6299743652344,288.5633850097656,288.0613708496094,287.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835312375798,3.6484029131145235e-09,0.0009835276287049,-0.0086078727617859,0.0,0.0,0.0,-0.0066340500488877,60.0,0.5630292296409607,-0.0,-6.595322332714204e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.24182459129952e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.73212081589736e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.188114250311628e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.732107719173656e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004616479272954,287.32867431640625,294.1499938964844,287.91162109375,286.60772705078125,288.5521240234375,288.042724609375,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847580222412,3.778900303785804e-09,0.0009847541805356,-0.0089496867731213,0.0,0.0,0.0,-0.0066993040964007,60.0,0.5454431772232056,-0.0,-6.611786318444501e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.24182459129952e-05,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.73212081589736e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.188114250311628e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.732107719173656e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,0.0004616479272954,287.32867431640625,294.1499938964844,287.91162109375,286.60772705078125,288.5521240234375,288.042724609375,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847580222412,3.778900303785804e-09,0.0009847541805356,-0.0089496867731213,0.0,0.0,0.0,-0.0066993040964007,60.0,0.5454431772232056,-0.0,-6.611786318444501e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.25356216612272e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.744481212692337e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.197243394330144e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.74446811596863e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004622342821676,287.3259582519531,294.1499938964844,287.88409423828125,286.5852355957031,288.5405578613281,288.022216796875,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986008089967,3.9118686068206915e-09,0.0009860041318461,-0.0092979706823825,0.0,0.0,0.0,-0.0067657944746315,60.0,0.5273824334144592,-0.0,-6.62858354871787e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.25356216612272e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.744481212692337e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.197243394330144e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.74446811596863e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,0.0004622342821676,287.3259582519531,294.1499938964844,287.88409423828125,286.5852355957031,288.5405578613281,288.022216796875,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986008089967,3.9118686068206915e-09,0.0009860041318461,-0.0092979706823825,0.0,0.0,0.0,-0.0067657944746315,60.0,0.5273824334144592,-0.0,-6.62858354871787e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.265416883863507e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.756963845575228e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.206462760223076e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.756951476447284e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004628264287021,287.3232727050781,294.1499938964844,287.8562316894531,286.56256103515625,288.5286560058594,287.99981689453125,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872706141322,4.046159851611719e-09,0.000987266539596,-0.009649715386331,0.0,0.0,0.0,-0.0068329465575516,60.0,0.5089712738990784,-0.0,-6.645569072816215e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.265416883863507e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.756963845575228e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.206462760223076e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.756951476447284e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004628264287021,287.3232727050781,294.1499938964844,287.8562316894531,286.56256103515625,288.5286560058594,287.99981689453125,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872706141322,4.046159851611719e-09,0.000987266539596,-0.009649715386331,0.0,0.0,0.0,-0.0068329465575516,60.0,0.5089712738990784,-0.0,-6.645569072816215e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.277294157072902e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.76947121671401e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.215701043605804e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.769458847586066e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004634197393897,287.32061767578125,294.1499938964844,287.82830810546875,286.5398254394531,288.5164489746094,287.9758605957031,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885355830192,4.1807148853933995e-09,0.0009885313920676,-0.0100021474063396,0.0,0.0,0.0,-0.0069002299569547,60.0,0.4903899133205414,-0.0,-6.66261001924795e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.277294157072902e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.76947121671401e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,7.215701043605804e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.769458847586066e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004634197393897,287.32061767578125,294.1499938964844,287.82830810546875,286.5398254394531,288.5164489746094,287.9758605957031,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885355830192,4.1807148853933995e-09,0.0009885313920676,-0.0100021474063396,0.0,0.0,0.0,-0.0069002299569547,60.0,0.4903899133205414,-0.0,-6.66261001924795e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.283211693400516e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.775702346814796e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,7.220303086796775e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.775689250091092e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004637153178919,287.3193054199219,294.1499938964844,287.8143615722656,286.5284729003906,288.5101928710937,287.9631652832031,287.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891657391563,4.2477470429957975e-09,0.0009891615482047,-0.0101777194067835,0.0,0.0,0.0,-0.0069337491877377,60.0,0.4810811579227447,-0.0,-6.671107399824906e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.289108129451051e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.78191164904274e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.224889122880995e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.781898552319036e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,0.0004640098486561,287.3179931640625,294.1499938964844,287.80047607421875,286.5171203613281,288.5038757324219,287.9501647949219,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897936834022,4.314544277406185e-09,0.0009897893760353,-0.0103526758030056,0.0,0.0,0.0,-0.006967150606215,60.0,0.4717923402786255,-0.0,-6.679580621948844e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.300851525040343e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.794277866603808e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.23402263247408e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.794265497475864e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004645964945666,287.3153991699219,294.1499938964844,287.77294921875,286.4945068359375,288.4910888671875,287.9237365722656,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910444496199,4.4475845228930674e-09,0.0009910400258377,-0.0107011329382658,0.0,0.0,0.0,-0.0070336773060262,60.0,0.453272134065628,-0.0,-6.696472354406069e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.300851525040343e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.794277866603808e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,7.23402263247408e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.794265497475864e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,0.0004645964945666,287.3153991699219,294.1499938964844,287.77294921875,286.4945068359375,288.4910888671875,287.9237365722656,287.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910444496199,4.4475845228930674e-09,0.0009910400258377,-0.0107011329382658,0.0,0.0,0.0,-0.0070336773060262,60.0,0.453272134065628,-0.0,-6.696472354406069e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.308711742050946e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.802554995985702e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.240135892061517e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.802542626857758e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0004649891343433,287.31365966796875,294.1499938964844,287.7545166015625,286.4792175292969,288.4822082519531,287.9052124023437,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918814757838,4.5366288503601035e-09,0.0009918769355863,-0.010934354737401,0.0,0.0,0.0,-0.0070782033726572,60.0,0.4408496916294098,-0.0,-6.707790589643994e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.312409383710474e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.806448360905053e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.243011350510642e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.806435991777108e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004651738272514,287.3128356933594,294.1499938964844,287.7459716796875,286.4720764160156,288.47802734375,287.896484375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922753088176,4.578514012365531e-09,0.00099227076862,-0.0110440589487552,0.0,0.0,0.0,-0.0070991483516991,60.0,0.4350038766860962,-0.0,-6.713117528533985e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.323751874035224e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.818391845328732e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.25183344911784e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.818379476200788e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004657403915189,287.310302734375,294.1499938964844,287.7196960449219,286.449951171875,288.4647521972656,287.86871337890625,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934833506122,4.707004119808289e-09,0.000993478577584,-0.0113805904984474,0.0,0.0,0.0,-0.0071633988991379,60.0,0.4170655906200409,-0.0,-6.729472090682975e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.323751874035224e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,9.818391845328732e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,7.25183344911784e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822021484375,0.0,0.0,9.818379476200788e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004657403915189,287.310302734375,294.1499938964844,287.7196960449219,286.449951171875,288.4647521972656,287.86871337890625,287.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934833506122,4.707004119808289e-09,0.000993478577584,-0.0113805904984474,0.0,0.0,0.0,-0.0071633988991379,60.0,0.4170655906200409,-0.0,-6.729472090682975e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.33473857003264e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.829961345531046e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.260378333739936e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.829948976403102e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004662892315536,287.30780029296875,294.1499938964844,287.6943664550781,286.42822265625,288.4512634277344,287.8406677246094,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946534410119,4.831468558563756e-09,0.0009946486679837,-0.0117065757513046,0.0,0.0,0.0,-0.007225636858493,60.0,0.3996824920177459,-0.0,-6.745333536173348e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.33473857003264e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38006591796875,0.0,0.0,9.829961345531046e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,7.260378333739936e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.829948976403102e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004662892315536,287.30780029296875,294.1499938964844,287.6943664550781,286.42822265625,288.4512634277344,287.8406677246094,287.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946534410119,4.831468558563756e-09,0.0009946486679837,-0.0117065757513046,0.0,0.0,0.0,-0.007225636858493,60.0,0.3996824920177459,-0.0,-6.745333536173348e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.340079122921452e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.835584933171047e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,7.264531450346112e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.835572564043105e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004665559972636,287.3065490722656,294.1499938964844,287.6820983886719,286.4175109863281,288.4444274902344,287.8266296386719,287.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995222129859,4.891963722997161e-09,0.0009952172404155,-0.0118650179356336,0.0,0.0,0.0,-0.0072558871470391,60.0,0.3912255764007568,-0.0,-6.753049319740968e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.34531562961638e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.841098653851076e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.268604531418532e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.841087012318894e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004668175533879,287.3053283691406,294.1499938964844,287.670166015625,286.4069519042969,288.43756103515625,287.8126525878906,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957797592505,4.951282939202883e-09,0.000995774869807,-0.0120203774422407,0.0,0.0,0.0,-0.0072855493053793,60.0,0.3829144537448883,-0.0,-6.760619442047755e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
