time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.35537536861375e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.851691720541568e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.276428368641064e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.851680079009384e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004673200601246,287.3028869628906,294.1499938964844,287.6473083496094,286.3862609863281,288.4237365722656,287.7848815917969,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968514787033,5.065237118628829e-09,0.0009968463564291,-0.0123188281431794,0.0,0.0,0.0,-0.0073425336740911,60.0,0.3668509423732757,-0.0,-6.775174199447066e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.35537536861375e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.851691720541568e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.276428368641064e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.851680079009384e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004673200601246,287.3028869628906,294.1499938964844,287.6473083496094,286.3862609863281,288.4237365722656,287.7848815917969,287.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968514787033,5.065237118628829e-09,0.0009968463564291,-0.0123188281431794,0.0,0.0,0.0,-0.0073425336740911,60.0,0.3668509423732757,-0.0,-6.775174199447066e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.364591824123636e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.861396392807364e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.283596642082557e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.861384751275182e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004677804536186,287.30047607421875,294.1499938964844,287.6260070800781,286.3662414550781,288.40972900390625,287.7577819824219,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978326270356,5.169634054169592e-09,0.0009978275047615,-0.0125922467559576,0.0,0.0,0.0,-0.0073947357013821,60.0,0.351914644241333,-0.0,-6.788521744738318e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.364591824123636e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.861396392807364e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,7.283596642082557e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.861384751275182e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,0.0004677804536186,287.30047607421875,294.1499938964844,287.6260070800781,286.3662414550781,288.40972900390625,287.7577819824219,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978326270356,5.169634054169592e-09,0.0009978275047615,-0.0125922467559576,0.0,0.0,0.0,-0.0073947357013821,60.0,0.351914644241333,-0.0,-6.788521744738318e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.372922067996114e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.870168287307024e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.290075154742226e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.870157373370604e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004681965510826,287.2980651855469,294.1499938964844,287.6064758300781,286.3469543457031,288.3956298828125,287.7315979003906,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987199446186,5.263989688586434e-09,0.0009987147059291,-0.0128393620252609,0.0,0.0,0.0,-0.0074419192969799,60.0,0.337986022233963,-0.0,-6.800596707989828e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.372922067996114e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.870168287307024e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.290075154742226e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.870157373370604e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004681965510826,287.2980651855469,294.1499938964844,287.6064758300781,286.3469543457031,288.3956298828125,287.7315979003906,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987199446186,5.263989688586434e-09,0.0009987147059291,-0.0128393620252609,0.0,0.0,0.0,-0.0074419192969799,60.0,0.337986022233963,-0.0,-6.800596707989828e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.380155825056136e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.877786214929074e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.295701652765274e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.877774573396891e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004685579333454,287.29571533203125,294.1499938964844,287.5888977050781,286.3285217285156,288.3814697265625,287.7066345214844,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994903812184,5.3459232596253514e-09,0.0009994850261136,-0.0130539443343877,0.0,0.0,0.0,-0.0074828900396823,60.0,0.3253177404403686,-0.0,-6.811091424197002e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.380155825056136e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,9.877786214929074e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.295701652765274e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.877774573396891e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004685579333454,287.29571533203125,294.1499938964844,287.5888977050781,286.3285217285156,288.3814697265625,287.7066345214844,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994903812184,5.3459232596253514e-09,0.0009994850261136,-0.0130539443343877,0.0,0.0,0.0,-0.0074828900396823,60.0,0.3253177404403686,-0.0,-6.811091424197002e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.383540600538254e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.881350706564264e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.298334094230086e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.88133906503208e-05,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004687270266003,287.2945556640625,294.1499938964844,287.5809020996094,286.3196716308594,288.3743896484375,287.6944885253906,287.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998508030548,5.384256596130399e-09,0.00099984544795,-0.0131543362513184,0.0,0.0,0.0,-0.0075020589865744,60.0,0.3192728161811828,-0.0,-6.816003406129313e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.38638622756116e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.884346945909785e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,7.300546712940559e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.8843353043776e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004688691697083,287.2933959960937,294.1499938964844,287.573486328125,286.31103515625,288.3672790527344,287.6827392578125,287.1263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001533664762,5.41647793284028e-09,0.0010001480113714,-0.0132387233898043,0.0,0.0,0.0,-0.0075181694701313,60.0,0.3136600255966186,-0.0,-6.820134501595021e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.390727791469544e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.888917702483012e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.303923484869301e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.888906788546592e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.000469086022349,287.2911071777344,294.1499938964844,287.5604553222656,286.2945861816406,288.3531188964844,287.66094970703125,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006156517192,5.465623065248337e-09,0.0010006101801991,-0.0133674312382936,0.0,0.0,0.0,-0.0075427456758916,60.0,0.3038811981678009,-0.0,-6.826437015661213e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605651855469,0.0,0.0,9.390727791469544e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.888917702483012e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.303923484869301e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.888906788546592e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.000469086022349,287.2911071777344,294.1499938964844,287.5604553222656,286.2945861816406,288.3531188964844,287.66094970703125,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006156517192,5.465623065248337e-09,0.0010006101801991,-0.0133674312382936,0.0,0.0,0.0,-0.0075427456758916,60.0,0.3038811981678009,-0.0,-6.826437015661213e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.39310048124753e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.891416266327724e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.305768667720258e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.891405352391304e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,0.0004692045331466,287.28936767578125,294.1499938964844,287.5522766113281,286.2828369140625,288.3424072265625,287.64569091796875,287.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008681565523,5.492469146162193e-09,0.0010008626850321,-0.0134377377107739,0.0,0.0,0.0,-0.0075561706908047,60.0,0.2974889874458313,-0.0,-6.829881016301442e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.393590880790724e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.89193213172257e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.306149927899241e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.891921217786148e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.0004692290385719,287.2888488769531,294.1499938964844,287.54998779296875,286.2792663574219,288.3390197753906,287.6412353515625,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009203106164,5.4980131558579615e-09,0.001000914722681,-0.0134522579610347,0.0,0.0,0.0,-0.007558942772448,60.0,0.2957457304000854,-0.0,-6.830592269579938e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.39541932893917e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.893858077703044e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.307572377612814e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.893847163766624e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004693203954957,287.28662109375,294.1499938964844,287.5417785644531,286.2650451660156,288.3250427246094,287.6234436035156,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011146077886,5.5186868408441114e-09,0.0010011091362684,-0.01350640039891,0.0,0.0,0.0,-0.0075692804530262,60.0,0.2889671921730041,-0.0,-6.833245436155266e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.39541932893917e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.893858077703044e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.307572377612814e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.893847163766624e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004693203954957,287.28662109375,294.1499938964844,287.5417785644531,286.2650451660156,288.3250427246094,287.6234436035156,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011146077886,5.5186868408441114e-09,0.0010011091362684,-0.01350640039891,0.0,0.0,0.0,-0.0075692804530262,60.0,0.2889671921730041,-0.0,-6.833245436155266e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.396640962222592e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.89514373941347e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.308521890081465e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.89513355307281e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004693814262282,287.2843933105469,294.1499938964844,287.5351867675781,286.25177001953125,288.3111877441406,287.60760498046875,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012442944571,5.5324740344531165e-09,0.0010012387065216,-0.0135425077751278,0.0,0.0,0.0,-0.0075761745683848,60.0,0.2834323048591614,-0.0,-6.835014687567309e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.396640962222592e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.89514373941347e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.308521890081465e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.89513355307281e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004693814262282,287.2843933105469,294.1499938964844,287.5351867675781,286.25177001953125,288.3111877441406,287.60760498046875,287.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012442944571,5.5324740344531165e-09,0.0010012387065216,-0.0135425077751278,0.0,0.0,0.0,-0.0075761745683848,60.0,0.2834323048591614,-0.0,-6.835014687567309e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.397094981977716e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.895621769828722e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,7.308874774025753e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.895611583488062e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,0.0004694040981121,287.2833251953125,294.1499938964844,287.5325012207031,286.2455139160156,288.3042907714844,287.60028076171875,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012921411544,5.537591274418219e-09,0.0010012865532189,-0.0135559095069766,0.0,0.0,0.0,-0.007578732445836,60.0,0.2810512483119964,-0.0,-6.835671939597887e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.397378016728908e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.895920084090903e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.309094507945701e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.895909170154482e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004694182425737,287.2822265625,294.1499938964844,287.5301513671875,286.23944091796875,288.2974548339844,287.5936279296875,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013220598921,5.540771841339165e-09,0.0010013164719566,-0.0135642392560839,0.0,0.0,0.0,-0.0075803226791322,60.0,0.2790524065494537,-0.0,-6.836079791128213e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.397645044373348e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.89620020845905e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.309301872737706e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.89619002211839e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.000469431572128,287.28009033203125,294.1499938964844,287.52655029296875,286.2279052734375,288.283935546875,287.5815124511719,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,5.543739245439383e-09,0.0010013446444645,-0.0135720092803239,0.0,0.0,0.0,-0.0075818076729774,60.0,0.2756945192813873,-0.0,-6.836460642034582e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,9.397645044373348e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.89620020845905e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,7.309301872737706e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,9.89619002211839e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.000469431572128,287.28009033203125,294.1499938964844,287.52655029296875,286.2279052734375,288.283935546875,287.5815124511719,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,5.543739245439383e-09,0.0010013446444645,-0.0135720092803239,0.0,0.0,0.0,-0.0075818076729774,60.0,0.2756945192813873,-0.0,-6.836460642034582e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.397460235049948e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.89600521279499e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.309157808776945e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.89599502645433e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.00046942231711,287.2779846191406,294.1499938964844,287.52423095703125,286.2171325683594,288.27056884765625,287.57110595703125,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001329976134,5.541588077306869e-09,0.0010013243881985,-0.0135663766413927,0.0,0.0,0.0,-0.0075807319954037,60.0,0.27325639128685,-0.0,-6.836184951453107e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.397460235049948e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,9.89600521279499e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.309157808776945e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.89599502645433e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.00046942231711,287.2779846191406,294.1499938964844,287.52423095703125,286.2171325683594,288.27056884765625,287.57110595703125,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001329976134,5.541588077306869e-09,0.0010013243881985,-0.0135663766413927,0.0,0.0,0.0,-0.0075807319954037,60.0,0.27325639128685,-0.0,-6.836184951453107e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.396715904586016e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.895221592159942e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.308579370146617e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.895211405819282e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004693851806223,287.27587890625,294.1499938964844,287.5231018066406,286.20703125,288.25750732421875,287.5627746582031,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012499988079,5.533103308863474e-09,0.0010012445272877,-0.0135441562160849,0.0,0.0,0.0,-0.0075764888897538,60.0,0.2718720436096191,-0.0,-6.835095689439187e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.396715904586016e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.895221592159942e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.308579370146617e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.895211405819282e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,0.0004693851806223,287.27587890625,294.1499938964844,287.5231018066406,286.20703125,288.25750732421875,287.5627746582031,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012499988079,5.533103308863474e-09,0.0010012445272877,-0.0135441562160849,0.0,0.0,0.0,-0.0075764888897538,60.0,0.2718720436096191,-0.0,-6.835095689439187e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.395593224326149e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.894038521451876e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.307704800041392e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.894028335111216e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004693290684372,287.2738342285156,294.1499938964844,287.5230407714844,286.1975402832031,288.24462890625,287.5556945800781,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011299746111,5.52031975686873e-09,0.0010011245030909,-0.0135106770321726,0.0,0.0,0.0,-0.0075700972229242,60.0,0.2710948586463928,-0.0,-6.833455046262317e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,9.395593224326149e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.894038521451876e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,7.307704800041392e-05,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.894028335111216e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,0.0004693290684372,287.2738342285156,294.1499938964844,287.5230407714844,286.1975402832031,288.24462890625,287.5556945800781,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011299746111,5.52031975686873e-09,0.0010011245030909,-0.0135106770321726,0.0,0.0,0.0,-0.0075700972229242,60.0,0.2710948586463928,-0.0,-6.833455046262317e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.39484525588341e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.89325126283802e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.307123451028019e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.89324107649736e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0004692917282227,287.2728271484375,294.1499938964844,287.5233764648437,286.1929931640625,288.23828125,287.552734375,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010498808696,5.511820333481411e-09,0.0010010444093495,-0.0134884174913167,0.0,0.0,0.0,-0.0075658457353711,60.0,0.2710016667842865,-0.0,-6.832364363162925e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.393995424034074e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,9.892356320051476e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,7.306462794076651e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.892346133710817e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004692492948379,287.2718200683594,294.1499938964844,287.52392578125,286.1885681152344,288.23199462890625,287.55010986328125,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009590769186,5.5021627254348e-09,0.0010009536053985,-0.0134631246328353,0.0,0.0,0.0,-0.0075610168278217,60.0,0.2710568010807037,-0.0,-6.831125176631758e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.391981438966468e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.89023465081118e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.304895552806556e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.89022446447052e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004691486537922,287.2698059082031,294.1499938964844,287.5256652832031,286.1800537109375,288.2196044921875,287.5457763671875,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007442906498,5.479280140718856e-09,0.0010007387027144,-0.0134031968191266,0.0,0.0,0.0,-0.0075495755299925,60.0,0.2715815007686615,-0.0,-6.828188503504863e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,9.391981438966468e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.89023465081118e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.304895552806556e-05,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.89022446447052e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,0.0004691486537922,287.2698059082031,294.1499938964844,287.5256652832031,286.1800537109375,288.2196044921875,287.5457763671875,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007442906498,5.479280140718856e-09,0.0010007387027144,-0.0134031968191266,0.0,0.0,0.0,-0.0075495755299925,60.0,0.2715815007686615,-0.0,-6.828188503504863e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.389882325194776e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.888024214887992e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.303262827917933e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.888014028547332e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004690438217949,287.2681579589844,294.1499938964844,287.5276794433594,286.1732177734375,288.2094116210937,287.5433044433594,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100052007474,5.455445428736993e-09,0.0010005146032199,-0.0133407758548855,0.0,0.0,0.0,-0.0075376564636826,60.0,0.2725273668766022,-0.0,-6.825131748655623e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.389481419930236e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.887601481750607e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,7.302950689336285e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,9.887592023005708e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004690237983595,287.2678527832031,294.1499938964844,287.5281066894531,286.17193603515625,288.2074890136719,287.5428161621094,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004773503169,5.4508952906928715e-09,0.0010004718787968,-0.0133288586512207,0.0,0.0,0.0,-0.0075353812426328,60.0,0.2727075815200805,-0.0,-6.824547682526827e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.386584861204028e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.88455067272298e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.300697325263172e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.884541213978082e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004688790941145,287.2658996582031,294.1499938964844,287.5311889648437,286.16412353515625,288.19561767578125,287.5408020019531,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001682676374,5.418011816971102e-09,0.0010001627961173,-0.0132427401840686,0.0,0.0,0.0,-0.007518938742578,60.0,0.2742328941822052,-0.0,-6.820331321932829e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.386584861204028e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.88455067272298e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.300697325263172e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.884541213978082e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004688790941145,287.2658996582031,294.1499938964844,287.5311889648437,286.16412353515625,288.19561767578125,287.5408020019531,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001682676374,5.418011816971102e-09,0.0010001627961173,-0.0132427401840686,0.0,0.0,0.0,-0.007518938742578,60.0,0.2742328941822052,-0.0,-6.820331321932829e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.383122232975438e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.880904690362512e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.298004493350163e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.880895231617616e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0004687061591539,287.2640075683594,294.1499938964844,287.53472900390625,286.1565246582031,288.1841735839844,287.5401306152344,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999798765406,5.378720135951198e-09,0.0009997932938858,-0.0131398374214768,0.0,0.0,0.0,-0.0074992906302213,60.0,0.2762463688850403,-0.0,-6.815294284479023e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.383122232975438e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.880904690362512e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,7.298004493350163e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.880895231617616e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0004687061591539,287.2640075683594,294.1499938964844,287.53472900390625,286.1565246582031,288.1841735839844,287.5401306152344,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999798765406,5.378720135951198e-09,0.0009997932938858,-0.0131398374214768,0.0,0.0,0.0,-0.0074992906302213,60.0,0.2762463688850403,-0.0,-6.815294284479023e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.381359996041284e-05,298.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.879048593575136e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.296633702935651e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.879039134830236e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,0.0004686181200668,287.2630615234375,294.1499938964844,287.5366516113281,286.1528015136719,288.1784362792969,287.5398864746094,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996106382459,5.358717913850341e-09,0.0009996052831411,-0.0130874533206224,0.0,0.0,0.0,-0.0074892882257699,60.0,0.2772753536701202,-0.0,-6.812730646288402e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
