time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.379370021633804e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.87695311778225e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,7.295086106751114e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,9.876943659037352e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004685187304858,287.2621154785156,294.1499938964844,287.5386657714844,286.14910888671875,288.1728820800781,287.5400085449219,287.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993984131142,5.336143527046033e-09,0.0009993930580094,-0.0130283311009407,0.0,0.0,0.0,-0.007477999664843,60.0,0.2784350216388702,-0.0,-6.809838026811121e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.37524891924113e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.872613736661152e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.291880319826305e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.872604277916253e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004683128790929,287.26025390625,294.1499938964844,287.5428466796875,286.1417541503906,288.1617736816406,287.5404357910156,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989589452743,5.289389370943809e-09,0.0009989537065848,-0.0129058836027979,0.0,0.0,0.0,-0.007454621605575,60.0,0.280807226896286,-0.0,-6.803849572634135e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.37524891924113e-05,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.872613736661152e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.291880319826305e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.872604277916253e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004683128790929,287.26025390625,294.1499938964844,287.5428466796875,286.1417541503906,288.1617736816406,287.5404357910156,287.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989589452743,5.289389370943809e-09,0.0009989537065848,-0.0129058836027979,0.0,0.0,0.0,-0.007454621605575,60.0,0.280807226896286,-0.0,-6.803849572634135e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.370659245178103e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.867779590422288e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,7.288310735020787e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.86777085927315e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0004680836282204,287.2584228515625,294.1499938964844,287.5471496582031,286.13446044921875,288.1509094238281,287.5414123535156,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998469418846,5.2373216874457285e-09,0.0009984641801565,-0.0127695184201002,0.0,0.0,0.0,-0.0074285850860178,60.0,0.2833521962165832,-0.0,-6.797183260687234e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.370659245178103e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.867779590422288e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,7.288310735020787e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.86777085927315e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,0.0004680836282204,287.2584228515625,294.1499938964844,287.5471496582031,286.13446044921875,288.1509094238281,287.5414123535156,287.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998469418846,5.2373216874457285e-09,0.0009984641801565,-0.0127695184201002,0.0,0.0,0.0,-0.0074285850860178,60.0,0.2833521962165832,-0.0,-6.797183260687234e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.365707956021652e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.862565639195964e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,7.284458843059838e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.862556908046828e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,0.0004678363038692,287.256591796875,294.1499938964844,287.551513671875,286.1270751953125,288.1402587890625,287.5429077148437,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979414753615,5.1811559487191525e-09,0.0009979362366721,-0.0126224216073751,0.0,0.0,0.0,-0.0074004996567964,60.0,0.2859754562377929,-0.0,-6.789995410372286e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.365707956021652e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.862565639195964e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,7.284458843059838e-05,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.862556908046828e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,0.0004678363038692,287.256591796875,294.1499938964844,287.551513671875,286.1270751953125,288.1402587890625,287.5429077148437,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979414753615,5.1811559487191525e-09,0.0009979362366721,-0.0126224216073751,0.0,0.0,0.0,-0.0074004996567964,60.0,0.2859754562377929,-0.0,-6.789995410372286e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.360416152048856e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.8569922556635e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,7.280342833837494e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.856983524514362e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004675719537772,287.2547912597656,294.1499938964844,287.5557556152344,286.1195678710937,288.12994384765625,287.54498291015625,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.121127522045299e-09,0.0009973719716072,-0.0124652069061994,0.0,0.0,0.0,-0.0073704826645553,60.0,0.2885844707489013,-0.0,-6.782317996112397e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.360416152048856e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,9.8569922556635e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,7.280342833837494e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.856983524514362e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,0.0004675719537772,287.2547912597656,294.1499938964844,287.5557556152344,286.1195678710937,288.12994384765625,287.54498291015625,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.121127522045299e-09,0.0009973719716072,-0.0124652069061994,0.0,0.0,0.0,-0.0073704826645553,60.0,0.2885844707489013,-0.0,-6.782317996112397e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.357657108921558e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201904296875,0.0,0.0,9.854086238192394e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,7.27819642634131e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.854077507043256e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,0.0004674341180361,287.25390625,294.1499938964844,287.5578308105469,286.1157531738281,288.1248779296875,287.5461730957031,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970829123631,5.0898312231595355e-09,0.0009970777900889,-0.0123832412064075,0.0,0.0,0.0,-0.0073548331856727,60.0,0.2898505628108978,-0.0,-6.77831764051007e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.354830399388447e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.851110371528192e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,7.275998359546065e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187866210937,0.0,0.0,9.851101640379056e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,0.0004672929353546,287.2530517578125,294.1499938964844,287.559814453125,286.1118469238281,288.1199035644531,287.54742431640625,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967815130949,5.0577750876357194e-09,0.000996776507236,-0.0122992852702736,0.0,0.0,0.0,-0.0073388032615184,60.0,0.2910802960395813,-0.0,-6.774220651095676e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.34898926061578e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.844959276961164e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,7.271454524016008e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.844950545812026e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004670011694543,287.2513122558594,294.1499938964844,287.56353759765625,286.1038818359375,288.110107421875,287.550048828125,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961586911231,4.9915276356671265e-09,0.0009961538016796,-0.0121257808059453,0.0,0.0,0.0,-0.0073056770488619,60.0,0.2933819591999054,-0.0,-6.765758087112772e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,9.34898926061578e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.844959276961164e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,7.271454524016008e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.844950545812026e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004670011694543,287.2513122558594,294.1499938964844,287.56353759765625,286.1038818359375,288.110107421875,287.550048828125,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961586911231,4.9915276356671265e-09,0.0009961538016796,-0.0121257808059453,0.0,0.0,0.0,-0.0073056770488619,60.0,0.2933819591999054,-0.0,-6.765758087112772e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.343442798126488e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,9.839118138188496e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,7.267140608746558e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.83910940703936e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004667241009883,287.2497253417969,294.1499938964844,287.56658935546875,286.0962219238281,288.101318359375,287.5525817871094,287.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955674177035,4.928623731359494e-09,0.0009955624118447,-0.0119610307738184,0.0,0.0,0.0,-0.0072742216289043,60.0,0.2952621281147003,-0.0,-6.757726822570477e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.342953853774816e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,9.838603000389412e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,7.266760076163337e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.838594269240276e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,0.0004666996828746,287.2496032714844,294.1499938964844,287.5668334960937,286.0955505371094,288.1005554199219,287.55279541015625,287.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995515147224,4.9230739485039984e-09,0.0009955102577805,-0.011946496553719,0.0,0.0,0.0,-0.0072714467532932,60.0,0.2954120337963104,-0.0,-6.75701912200566e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.336771472590044e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.83209174592048e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,7.261951395776123e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.832083742367104e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0004663908330257,287.2479248046875,294.1499938964844,287.569580078125,286.0868225097656,288.0912780761719,287.55548095703125,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948560036718,4.8529589236068205e-09,0.0009948512306436,-0.0117628602311015,0.0,0.0,0.0,-0.0072363861836493,60.0,0.2970984876155853,-0.0,-6.748073388962439e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.336771472590044e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.83209174592048e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,7.261951395776123e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.832083742367104e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0004663908330257,287.2479248046875,294.1499938964844,287.569580078125,286.0868225097656,288.0912780761719,287.55548095703125,287.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948560036718,4.8529589236068205e-09,0.0009948512306436,-0.0117628602311015,0.0,0.0,0.0,-0.0072363861836493,60.0,0.2970984876155853,-0.0,-6.748073388962439e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.330495959147812e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.825483721215278e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,7.257070683408529e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.825475717661902e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004660773847717,287.24627685546875,294.1499938964844,287.5716247558594,286.0776062011719,288.0821838378906,287.5580444335937,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941869648173,4.781794071817558e-09,0.0009941821917891,-0.0115764727815985,0.0,0.0,0.0,-0.0072008003480732,60.0,0.2983705401420593,-0.0,-6.739000468769518e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.330495959147812e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111877441406,0.0,0.0,9.825483721215278e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,7.257070683408529e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.825475717661902e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004660773847717,287.24627685546875,294.1499938964844,287.5716247558594,286.0776062011719,288.0821838378906,287.5580444335937,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941869648173,4.781794071817558e-09,0.0009941821917891,-0.0115764727815985,0.0,0.0,0.0,-0.0072008003480732,60.0,0.2983705401420593,-0.0,-6.739000468769518e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,9.327339648734778e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102111816406,0.0,0.0,9.82216006377712e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.254615047713742e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.822151332627982e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087158203125,0.0,0.0,0.0004659197293221,287.2454528808594,294.1499938964844,287.5723571777344,286.0727844238281,288.0777587890625,287.5592041015625,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938505245372,4.745999149236013e-09,0.000993845751509,-0.0114827221259474,0.0,0.0,0.0,-0.0071829012595117,60.0,0.2987468838691711,-0.0,-6.734439494948674e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.32418552110903e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.818838589126244e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,7.252162322402e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,9.818829857977109e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0004657621902879,287.2446594238281,294.1499938964844,287.5729064941406,286.0678100585937,288.0733642578125,287.5602722167969,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935142006725,4.710229983828641e-09,0.0009935094276443,-0.0113890385255217,0.0,0.0,0.0,-0.0071650147438049,60.0,0.2990019023418426,-0.0,-6.729882784384246e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.317890362581238e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.8122087365482e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.247265602927655e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.812200732994825e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.000465447694296,287.2430725097656,294.1499938964844,287.5732727050781,286.0574035644531,288.0646667480469,287.562255859375,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928429499268,4.638835093828675e-09,0.0009928384097293,-0.0112020466476678,0.0,0.0,0.0,-0.0071293143555521,60.0,0.2992555797100067,-0.0,-6.720792811165667e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.317890362581238e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.8122087365482e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.247265602927655e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.812200732994825e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,0.000465447694296,287.2430725097656,294.1499938964844,287.5732727050781,286.0574035644531,288.0646667480469,287.562255859375,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928429499268,4.638835093828675e-09,0.0009928384097293,-0.0112020466476678,0.0,0.0,0.0,-0.0071293143555521,60.0,0.2992555797100067,-0.0,-6.720792811165667e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.31166432565078e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.805651643546298e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.242422725539654e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.805643639992924e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004651367198675,287.2414855957031,294.1499938964844,287.5726318359375,286.0462951660156,288.0560913085937,287.5637512207031,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921791497617,4.568228462176194e-09,0.0009921746095642,-0.0110171185806393,0.0,0.0,0.0,-0.0070940074510872,60.0,0.2988028526306152,-0.0,-6.711808708814715e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.31166432565078e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.805651643546298e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,7.242422725539654e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.805643639992924e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039855957031,0.0,0.0,0.0004651367198675,287.2414855957031,294.1499938964844,287.5726318359375,286.0462951660156,288.0560913085937,287.5637512207031,287.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921791497617,4.568228462176194e-09,0.0009921746095642,-0.0110171185806393,0.0,0.0,0.0,-0.0070940074510872,60.0,0.2988028526306152,-0.0,-6.711808708814715e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.305542334914207e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.799205145100132e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,7.237661338876933e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,9.799197141546756e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0004648309259209,287.23992919921875,294.1499938964844,287.5708312988281,286.034423828125,288.04766845703125,287.56475830078125,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915265254676,4.498806216446383e-09,0.0009915221016854,-0.0108352908864617,0.0,0.0,0.0,-0.007059293333441,60.0,0.2976379692554474,-0.0,-6.702981636408367e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.305542334914207e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,9.799205145100132e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,7.237661338876933e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,9.799197141546756e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,0.0004648309259209,287.23992919921875,294.1499938964844,287.5708312988281,286.034423828125,288.04766845703125,287.56475830078125,287.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915265254676,4.498806216446383e-09,0.0009915221016854,-0.0108352908864617,0.0,0.0,0.0,-0.007059293333441,60.0,0.2976379692554474,-0.0,-6.702981636408367e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.299565135734156e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.792910714168102e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.23301200196147e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.792903438210487e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004645323497243,287.2384033203125,294.1499938964844,287.5678100585937,286.021728515625,288.0393371582031,287.56512451171875,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908892679959,4.431022659900918e-09,0.0009908848442137,-0.0106577537953853,0.0,0.0,0.0,-0.0070253983139991,60.0,0.2956650555133819,-0.0,-6.694368437365483e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.299565135734156e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.792910714168102e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,7.23301200196147e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.792903438210487e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004645323497243,287.2384033203125,294.1499938964844,287.5678100585937,286.021728515625,288.0393371582031,287.56512451171875,287.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908892679959,4.431022659900918e-09,0.0009908848442137,-0.0106577537953853,0.0,0.0,0.0,-0.0070253983139991,60.0,0.2956650555133819,-0.0,-6.694368437365483e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,9.29666348383762e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.789854811970145e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.23075499990955e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,9.789846808416768e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004643873835448,287.2376708984375,294.1499938964844,287.5657653808594,286.0150146484375,288.0351867675781,287.5649719238281,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905798360705,4.398108544023671e-09,0.0009905755287036,-0.010571545921266,0.0,0.0,0.0,-0.0070089399814605,60.0,0.294246107339859,-0.0,-6.690188314451008e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987976074219,0.0,0.0,9.293782204622404e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.78682073764503e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,7.228514004964381e-05,297.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.786813461687416e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.000464243494207,287.2369079589844,294.1499938964844,287.5633850097656,286.0080871582031,288.03106689453125,287.5647277832031,287.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902728488668,4.365439565390261e-09,0.0009902684250846,-0.0104859797284007,0.0,0.0,0.0,-0.0069926041178405,60.0,0.2927180528640747,-0.0,-6.686040165959639e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.28816371015273e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.780903201317416e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.224143337225541e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.7808959253598e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0004639628168661,287.2354431152344,294.1499938964844,287.5574951171875,285.9934997558594,288.0228271484375,287.56365966796875,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896735427901,4.301714096044407e-09,0.0009896692354232,-0.0103190699592232,0.0,0.0,0.0,-0.0069607375189661,60.0,0.2889817357063293,-0.0,-6.677952768541219e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.28816371015273e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.780903201317416e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,7.224143337225541e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.7808959253598e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,0.0004639628168661,287.2354431152344,294.1499938964844,287.5574951171875,285.9934997558594,288.0228271484375,287.56365966796875,287.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896735427901,4.301714096044407e-09,0.0009896692354232,-0.0103190699592232,0.0,0.0,0.0,-0.0069607375189661,60.0,0.2889817357063293,-0.0,-6.677952768541219e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,9.282766404794528e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.775219950824976e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,7.219945837277919e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.775212674867362e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004636932280845,287.2339782714844,294.1499938964844,287.54998779296875,285.97784423828125,288.0146179199219,287.5617370605469,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890981018543,4.240510165232081e-09,0.0009890939109027,-0.0101587641984224,0.0,0.0,0.0,-0.0069301328621804,60.0,0.2842277884483337,-0.0,-6.67019008915304e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,9.282766404794528e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.775219950824976e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,7.219945837277919e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.775212674867362e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004636932280845,287.2339782714844,294.1499938964844,287.54998779296875,285.97784423828125,288.0146179199219,287.5617370605469,287.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890981018543,4.240510165232081e-09,0.0009890939109027,-0.0101587641984224,0.0,0.0,0.0,-0.0069301328621804,60.0,0.2842277884483337,-0.0,-6.67019008915304e-08,0.0,283.175537109375,287.1607360839844,291.5460205078125,291.997802734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.399636226325262e-21,4.199818113162632e-21,4.199818113162632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
