time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.6289312631504082e-14,4.75831938955007e-13,-4.921212634449723e-13,-9.679531481898709e-13,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0004805139033123,296.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0005060042603872,296.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0003737330262083,296.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0005060042603872,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0024002664722502,293.176025390625,294.1499938964844,284.2444152832031,284.2444152832031,291.6988830566406,291.55224609375,293.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,0.0256026443094015,-7.003403634797678e-09,-0.0256026368588209,-0.0071986550465226,0.0,0.0,0.0,0.1327008157968521,60.0,-50.56483840942383,-0.0,-1.7871814179670764e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0004805139033123,296.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,0.0005060042603872,296.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,0.0003737330262083,296.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0005060042603872,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689453125,0.0,0.0,0.0024002664722502,293.176025390625,294.1499938964844,284.2444152832031,284.2444152832031,291.6988830566406,291.55224609375,293.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,0.0256026443094015,-7.003403634797678e-09,-0.0256026368588209,-0.0071986550465226,0.0,0.0,0.0,0.1327008157968521,60.0,-50.56483840942383,-0.0,-1.7871814179670764e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,9.593988943379372e-05,296.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0001010293271974,296.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,7.461991481250152e-05,296.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686828613281,0.0,0.0,0.0001010293271974,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0004792396211996,293.4808044433594,294.1499938964844,284.2357788085937,284.2357788085937,291.1745910644531,290.6166076660156,293.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682578431442,7.069809626614187e-09,0.0010682507418096,-0.0175157524645328,0.0,0.0,0.0,-0.008609396405518,60.0,-35.355255126953125,-0.0,-7.124531009594649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,9.593988943379372e-05,296.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,0.0001010293271974,296.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743591308594,0.0,0.0,7.461991481250152e-05,296.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686828613281,0.0,0.0,0.0001010293271974,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39434814453125,0.0,0.0,0.0004792396211996,293.4808044433594,294.1499938964844,284.2357788085937,284.2357788085937,291.1745910644531,290.6166076660156,293.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682578431442,7.069809626614187e-09,0.0010682507418096,-0.0175157524645328,0.0,0.0,0.0,-0.008609396405518,60.0,-35.355255126953125,-0.0,-7.124531009594649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.374755859375,0.0,0.0,9.569880057824776e-05,296.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001007754399324,296.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,7.443239883286878e-05,296.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690490722656,0.0,0.0,0.0001007754399324,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39453125,0.0,0.0,0.0004780353046953,293.48028564453125,294.1499938964844,284.2303771972656,284.2303771972656,291.1119384765625,289.7450866699219,293.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196614312008,6.932281415572561e-09,0.0010196545626968,-0.0172029249370098,0.0,0.0,0.0,-0.0083027817308902,60.0,-17.702407836914062,-0.0,-7.088768683161106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750305175781,0.0,0.0,9.552822302794084e-05,296.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,0.0001005958183668,296.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.375,0.0,0.0,7.429972902173176e-05,296.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,0.0001005958183668,297.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39471435546875,0.0,0.0,0.0004771832609549,293.4797668457031,294.1499938964844,284.22430419921875,284.22430419921875,291.049560546875,289.01336669921875,293.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178440716117,6.754449888290992e-09,0.001017837319523,-0.0167374182492494,0.0,0.0,0.0,-0.0082131205126643,60.0,-10.389642715454102,-0.0,-7.063520968131344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,9.52053305809386e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001002557983156,296.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,7.404859206872061e-05,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,0.0001002557983156,297.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,0.000475570326671,293.4786682128906,294.1499938964844,284.21026611328125,284.21026611328125,290.9266357421875,287.8687744140625,293.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144035331904,6.418777509509255e-09,0.0010143971303477,-0.0158587154000997,0.0,0.0,0.0,-0.0080438256263732,60.0,-6.751790046691895,-0.0,-7.0158506559892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756103515625,0.0,0.0,9.52053305809386e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,0.0001002557983156,296.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37554931640625,0.0,0.0,7.404859206872061e-05,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,0.0001002557983156,297.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39501953125,0.0,0.0,0.000475570326671,293.4786682128906,294.1499938964844,284.21026611328125,284.21026611328125,290.9266357421875,287.8687744140625,293.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144035331904,6.418777509509255e-09,0.0010143971303477,-0.0158587154000997,0.0,0.0,0.0,-0.0080438256263732,60.0,-6.751790046691895,-0.0,-7.0158506559892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,9.491170203546062e-05,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,9.99465919448994e-05,296.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,7.382021431112662e-05,296.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,9.99465919448994e-05,296.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,0.0004741036100313,293.4775390625,294.1499938964844,284.19390869140625,284.19390869140625,290.8059997558594,287.034423828125,293.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,6.1135225770669885e-09,0.0010112688178196,-0.0150596052408218,0.0,0.0,0.0,-0.0078898724168539,60.0,-6.275924205780029,-0.0,-6.97264184168489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,9.491170203546062e-05,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,9.99465919448994e-05,296.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,7.382021431112662e-05,296.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705749511719,0.0,0.0,9.99465919448994e-05,296.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952941894531,0.0,0.0,0.0004741036100313,293.4775390625,294.1499938964844,284.19390869140625,284.19390869140625,290.8059997558594,287.034423828125,293.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,6.1135225770669885e-09,0.0010112688178196,-0.0150596052408218,0.0,0.0,0.0,-0.0078898724168539,60.0,-6.275924205780029,-0.0,-6.97264184168489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3765563964844,0.0,0.0,9.465014591114596e-05,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,9.967116784537212e-05,296.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,7.361678581219167e-05,296.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,9.967116784537212e-05,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,0.0004727970808744,293.4763488769531,294.1499938964844,284.17547607421875,284.17547607421875,290.6875915527344,286.41668701171875,293.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084880050271,5.841613859303152e-09,0.001008482184261,-0.0143477665260434,0.0,0.0,0.0,-0.0077527370303869,60.0,-6.217445373535156,-0.0,-6.934264717983751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3765563964844,0.0,0.0,9.465014591114596e-05,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,9.967116784537212e-05,296.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,7.361678581219167e-05,296.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.37109375,0.0,0.0,9.967116784537212e-05,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954772949219,0.0,0.0,0.0004727970808744,293.4763488769531,294.1499938964844,284.17547607421875,284.17547607421875,290.6875915527344,286.41668701171875,293.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084880050271,5.841613859303152e-09,0.001008482184261,-0.0143477665260434,0.0,0.0,0.0,-0.0077527370303869,60.0,-6.217445373535156,-0.0,-6.934264717983751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,9.442186274100096e-05,296.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,9.943076292984188e-05,296.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,7.343922334257513e-05,296.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,9.943076292984188e-05,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,0.0004716567345894,293.4751281738281,294.1499938964844,284.1552124023437,284.1552124023437,290.5712280273437,285.9491882324219,293.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060555068776,5.60428681239955e-09,0.0010060499189421,-0.0137264430522918,0.0,0.0,0.0,-0.0076330425217747,60.0,-6.2059712409973145,-0.0,-6.900854998548311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3769226074219,0.0,0.0,9.442186274100096e-05,296.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,9.943076292984188e-05,296.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,7.343922334257513e-05,296.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715515136719,0.0,0.0,9.943076292984188e-05,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3956298828125,0.0,0.0,0.0004716567345894,293.4751281738281,294.1499938964844,284.1552124023437,284.1552124023437,290.5712280273437,285.9491882324219,293.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060555068776,5.60428681239955e-09,0.0010060499189421,-0.0137264430522918,0.0,0.0,0.0,-0.0076330425217747,60.0,-6.2059712409973145,-0.0,-6.900854998548311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,9.43201084737666e-05,296.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770446777344,0.0,0.0,9.93236099020578e-05,296.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770446777344,0.0,0.0,7.336008275160566e-05,296.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717346191406,0.0,0.0,9.93236099020578e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39569091796875,0.0,0.0,0.0004711484652943,293.4744873046875,294.1499938964844,284.1444702148437,284.1444702148437,290.5137939453125,285.7584228515625,293.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049712145701,5.498503874434846e-09,0.0010049657430499,-0.0134494975209236,0.0,0.0,0.0,-0.0075796912424266,60.0,-6.204049110412598,-0.0,-6.885989733973474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,9.422579751117156e-05,296.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,9.92243003565818e-05,296.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,7.328673382289708e-05,296.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719177246094,0.0,0.0,9.92243003565818e-05,296.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957214355469,0.0,0.0,0.0004706773906946,293.4738464355469,294.1499938964844,284.13336181640625,284.13336181640625,290.45684814453125,285.5908203125,293.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039664339274,5.400463631843877e-09,0.0010039609624072,-0.0131928203627467,0.0,0.0,0.0,-0.0075302449986338,60.0,-6.2032670974731445,-0.0,-6.872226521181801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775329589844,0.0,0.0,9.405492892256008e-05,296.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.904436592478304e-05,296.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,7.31538311811164e-05,296.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.904436592478304e-05,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0004698238335549,293.4725036621094,294.1499938964844,284.11016845703125,284.11016845703125,290.3443298339844,285.30859375,293.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,5.222826615636222e-09,0.0010021404596045,-0.0127277458086609,0.0,0.0,0.0,-0.0074406550265848,60.0,-6.203908443450928,-0.0,-6.847324129921617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775329589844,0.0,0.0,9.405492892256008e-05,296.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.904436592478304e-05,296.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,7.31538311811164e-05,296.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722839355469,0.0,0.0,9.904436592478304e-05,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0004698238335549,293.4725036621094,294.1499938964844,284.11016845703125,284.11016845703125,290.3443298339844,285.30859375,293.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,5.222826615636222e-09,0.0010021404596045,-0.0127277458086609,0.0,0.0,0.0,-0.0074406550265848,60.0,-6.203908443450928,-0.0,-6.847324129921617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,9.390030027134344e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,9.888153726933524e-05,296.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,7.303356687771156e-05,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,9.888153726933524e-05,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.395751953125,0.0,0.0,0.0004690514178946,293.4711303710937,294.1499938964844,284.0859069824219,284.0859069824219,290.2335510253906,285.0838317871094,293.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004980722442,5.0620760916331164e-09,0.0010004930663853,-0.0123068736866116,0.0,0.0,0.0,-0.0073595810681581,60.0,-6.206709861755371,-0.0,-6.824827636364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37774658203125,0.0,0.0,9.390030027134344e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,9.888153726933524e-05,296.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,7.303356687771156e-05,296.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37255859375,0.0,0.0,9.888153726933524e-05,296.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.395751953125,0.0,0.0,0.0004690514178946,293.4711303710937,294.1499938964844,284.0859069824219,284.0859069824219,290.2335510253906,285.0838317871094,293.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004980722442,5.0620760916331164e-09,0.0010004930663853,-0.0123068736866116,0.0,0.0,0.0,-0.0073595810681581,60.0,-6.206709861755371,-0.0,-6.824827636364716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,9.375457011628896e-05,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,9.872807277133688e-05,296.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,7.292022200999781e-05,296.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,9.872807277133688e-05,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39569091796875,0.0,0.0,0.0004683234728872,293.4697265625,294.1499938964844,284.0607604980469,284.0607604980469,290.1244506835937,284.90185546875,293.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989453246816,4.9105781663172365e-09,0.0009989404352381,-0.0119102224707603,0.0,0.0,0.0,-0.0072831744328141,60.0,-6.210879325866699,-0.0,-6.803660568266423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,9.375457011628896e-05,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,9.872807277133688e-05,296.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,7.292022200999781e-05,296.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,9.872807277133688e-05,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39569091796875,0.0,0.0,0.0004683234728872,293.4697265625,294.1499938964844,284.0607604980469,284.0607604980469,290.1244506835937,284.90185546875,293.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989453246816,4.9105781663172365e-09,0.0009989404352381,-0.0119102224707603,0.0,0.0,0.0,-0.0072831744328141,60.0,-6.210879325866699,-0.0,-6.803660568266423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.361279080621898e-05,296.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,9.857877739705144e-05,296.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,7.280994759639725e-05,296.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,9.857877739705144e-05,296.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,0.0004676152893807,293.46826171875,294.1499938964844,284.0350341796875,284.0350341796875,290.0170288085937,284.753173828125,293.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974347194656,4.7631911748169395e-09,0.0009974299464374,-0.0115243280306458,0.0,0.0,0.0,-0.0072088404558598,60.0,-6.215861797332764,-0.0,-6.783098882578997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.361279080621898e-05,296.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,9.857877739705144e-05,296.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,7.280994759639725e-05,296.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,9.857877739705144e-05,296.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955993652344,0.0,0.0,0.0004676152893807,293.46826171875,294.1499938964844,284.0350341796875,284.0350341796875,290.0170288085937,284.753173828125,293.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974347194656,4.7631911748169395e-09,0.0009974299464374,-0.0115243280306458,0.0,0.0,0.0,-0.0072088404558598,60.0,-6.215861797332764,-0.0,-6.783098882578997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,9.354254143545404e-05,296.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.850479546003044e-05,296.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,7.275530515471473e-05,296.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.373046875,0.0,0.0,9.850479546003044e-05,296.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955383300781,0.0,0.0,0.0004672643553931,293.467529296875,294.1499938964844,284.02203369140625,284.02203369140625,289.9639587402344,284.6893310546875,293.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966861689463,4.6901553751865785e-09,0.0009966815123334,-0.0113331004977226,0.0,0.0,0.0,-0.0071720057167112,60.0,-6.21852970123291,-0.0,-6.772921778974705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,9.347253944724798e-05,296.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,9.843108273344114e-05,296.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,7.270086643984541e-05,296.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,9.843108273344114e-05,296.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954467773437,0.0,0.0,0.0004669146728701,293.4667663574219,294.1499938964844,284.0089416503906,284.0089416503906,289.9112548828125,284.6307067871094,293.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959402959793,4.617384696814497e-09,0.0009959357557818,-0.0111425668001174,0.0,0.0,0.0,-0.0071353041566908,60.0,-6.221254348754883,-0.0,-6.76278872902003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,9.33335250010714e-05,296.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,9.82846977422014e-05,296.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,7.259274570969865e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,9.82846977422014e-05,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952331542969,0.0,0.0,0.0004662202845793,293.4652404785156,294.1499938964844,283.9827575683594,283.9827575683594,289.8070068359375,284.52740478515625,293.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,4.472870962501929e-09,0.0009944547200575,-0.0107641862705349,0.0,0.0,0.0,-0.007062419783324,60.0,-6.226799011230469,-0.0,-6.742688185568113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37811279296875,0.0,0.0,9.33335250010714e-05,296.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,9.82846977422014e-05,296.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,7.259274570969865e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,9.82846977422014e-05,296.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3952331542969,0.0,0.0,0.0004662202845793,293.4652404785156,294.1499938964844,283.9827575683594,283.9827575683594,289.8070068359375,284.52740478515625,293.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,4.472870962501929e-09,0.0009944547200575,-0.0107641862705349,0.0,0.0,0.0,-0.007062419783324,60.0,-6.226799011230469,-0.0,-6.742688185568113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,9.319702803622933e-05,296.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.814095392357558e-05,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,7.248657493619248e-05,296.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,9.814095392357558e-05,296.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,0.0004655384400393,293.4636535644531,294.1499938964844,283.9566955566406,283.9566955566406,289.7042541503906,284.4398193359375,293.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930047672241,4.33096714047565e-09,0.0009930004598572,-0.0103926341980695,0.0,0.0,0.0,-0.0069908513687551,60.0,-6.2323808670043945,-0.0,-6.722980572249071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780822753906,0.0,0.0,9.319702803622933e-05,296.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,9.814095392357558e-05,296.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,7.248657493619248e-05,296.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,9.814095392357558e-05,296.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3949890136719,0.0,0.0,0.0004655384400393,293.4636535644531,294.1499938964844,283.9566955566406,283.9566955566406,289.7042541503906,284.4398193359375,293.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930047672241,4.33096714047565e-09,0.0009930004598572,-0.0103926341980695,0.0,0.0,0.0,-0.0069908513687551,60.0,-6.2323808670043945,-0.0,-6.722980572249071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,9.306527499575168e-05,296.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,9.800221596378832e-05,296.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,7.238410034915432e-05,296.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,9.800221596378832e-05,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39471435546875,0.0,0.0,0.0004648803151212,293.4620361328125,294.1499938964844,283.9310302734375,283.9310302734375,289.6030578613281,284.3646850585937,293.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916009148582,4.193999814106064e-09,0.0009915967239066,-0.0100340032950043,0.0,0.0,0.0,-0.0069217723794281,60.0,-6.237955093383789,-0.0,-6.70398492275126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,9.306527499575168e-05,296.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,9.800221596378832e-05,296.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3779296875,0.0,0.0,7.238410034915432e-05,296.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731689453125,0.0,0.0,9.800221596378832e-05,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39471435546875,0.0,0.0,0.0004648803151212,293.4620361328125,294.1499938964844,283.9310302734375,283.9310302734375,289.6030578613281,284.3646850585937,293.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916009148582,4.193999814106064e-09,0.0009915967239066,-0.0100340032950043,0.0,0.0,0.0,-0.0069217723794281,60.0,-6.237955093383789,-0.0,-6.70398492275126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,9.294095070799813e-05,296.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,9.787129965843631e-05,296.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,7.228740287246183e-05,296.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,9.787129965843631e-05,296.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0004642592975869,293.4603576660156,294.1499938964844,283.906005859375,283.906005859375,289.5032958984375,284.2994384765625,293.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902762249112,4.0647560872741906e-09,0.0009902721503749,-0.0096955932676792,0.0,0.0,0.0,-0.0068565891124308,60.0,-6.243527889251709,-0.0,-6.686085640694729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778686523437,0.0,0.0,9.294095070799813e-05,296.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,9.787129965843631e-05,296.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778076171875,0.0,0.0,7.228740287246183e-05,296.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37310791015625,0.0,0.0,9.787129965843631e-05,296.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0004642592975869,293.4603576660156,294.1499938964844,283.906005859375,283.906005859375,289.5032958984375,284.2994384765625,293.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902762249112,4.0647560872741906e-09,0.0009902721503749,-0.0096955932676792,0.0,0.0,0.0,-0.0068565891124308,60.0,-6.243527889251709,-0.0,-6.686085640694729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777770996094,0.0,0.0,9.288242290494964e-05,296.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777160644531,0.0,0.0,9.780966502148658e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3777160644531,0.0,0.0,7.22418844816275e-05,296.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.373046875,0.0,0.0,9.780966502148658e-05,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3941955566406,0.0,0.0,0.00046396694961,293.4595031738281,294.1499938964844,283.893798828125,283.893798828125,289.4539794921875,284.2699890136719,293.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896525880321,4.003913645078683e-09,0.0009896486299112,-0.009536282159388,0.0,0.0,0.0,-0.0068259038962423,60.0,-6.246321678161621,-0.0,-6.677667840904179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,9.282676182920112e-05,296.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,9.775104990694672e-05,296.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,7.21985925338231e-05,296.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729858398437,0.0,0.0,9.775104990694672e-05,296.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939819335937,0.0,0.0,0.0004636888916138,293.4586486816406,294.1499938964844,283.8818359375,283.8818359375,289.405029296875,284.2423095703125,293.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890595683827,3.9460479328568e-09,0.0009890556102618,-0.0093847652897238,0.0,0.0,0.0,-0.0067967195063829,60.0,-6.249124050140381,-0.0,-6.669666419156783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.272524766856804e-05,296.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,9.764415153767914e-05,296.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,7.21196411177516e-05,296.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,9.764415153767914e-05,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935546875,0.0,0.0,0.0004631818155758,293.4569091796875,294.1499938964844,283.8587951660156,283.8587951660156,289.30816650390625,284.1914367675781,293.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879779536277,3.840520346187759e-09,0.000987974111922,-0.0091084484010934,0.0,0.0,0.0,-0.0067434972152113,60.0,-6.254764080047607,-0.0,-6.655086792761723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774719238281,0.0,0.0,9.272524766856804e-05,296.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,9.764415153767914e-05,296.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,7.21196411177516e-05,296.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,9.764415153767914e-05,297.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935546875,0.0,0.0,0.0004631818155758,293.4569091796875,294.1499938964844,283.8587951660156,283.8587951660156,289.30816650390625,284.1914367675781,293.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879779536277,3.840520346187759e-09,0.000987974111922,-0.0091084484010934,0.0,0.0,0.0,-0.0067434972152113,60.0,-6.254764080047607,-0.0,-6.655086792761723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,9.263869287678972e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.755300561664626e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,7.205231668194756e-05,296.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,9.755300561664626e-05,297.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0004627494490705,293.45513916015625,294.1499938964844,283.8371276855469,283.8371276855469,289.2127685546875,284.1460266113281,293.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870555950328,3.7505372141311e-09,0.0009870518697425,-0.0088728312402963,0.0,0.0,0.0,-0.0066981143318116,60.0,-6.2604570388793945,-0.0,-6.642667926826108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.377197265625,0.0,0.0,9.263869287678972e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,9.755300561664626e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37713623046875,0.0,0.0,7.205231668194756e-05,296.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725891113281,0.0,0.0,9.755300561664626e-05,297.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930969238281,0.0,0.0,0.0004627494490705,293.45513916015625,294.1499938964844,283.8371276855469,283.8371276855469,289.2127685546875,284.1460266113281,293.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870555950328,3.7505372141311e-09,0.0009870518697425,-0.0088728312402963,0.0,0.0,0.0,-0.0066981143318116,60.0,-6.2604570388793945,-0.0,-6.642667926826108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
