time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,9.25690183066763e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,9.747963486006483e-05,296.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,7.199812534963712e-05,296.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,9.747963486006483e-05,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,0.0004624013963621,293.4533386230469,294.1499938964844,283.81707763671875,283.81707763671875,289.1187744140625,284.1049194335937,293.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863130981102,3.678102267201666e-09,0.0009863094892352,-0.008683162741363,0.0,0.0,0.0,-0.0066615822724998,60.0,-6.266188621520996,-0.0,-6.632679117046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,9.25690183066763e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,9.747963486006483e-05,296.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,7.199812534963712e-05,296.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,9.747963486006483e-05,297.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.392578125,0.0,0.0,0.0004624013963621,293.4533386230469,294.1499938964844,283.81707763671875,283.81707763671875,289.1187744140625,284.1049194335937,293.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863130981102,3.678102267201666e-09,0.0009863094892352,-0.008683162741363,0.0,0.0,0.0,-0.0066615822724998,60.0,-6.266188621520996,-0.0,-6.632679117046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,9.251800656784326e-05,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,9.742591646499932e-05,296.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,7.195844955276698e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,9.742591646499932e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,0.0004621465923264,293.45147705078125,294.1499938964844,283.79888916015625,283.79888916015625,289.0261535644531,284.0673828125,293.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857695549726,3.625070688073606e-09,0.0009857659460976,-0.0085443006828427,0.0,0.0,0.0,-0.0066348356194794,60.0,-6.271932125091553,-0.0,-6.6253711850095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,9.251800656784326e-05,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,9.742591646499932e-05,296.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.37646484375,0.0,0.0,7.195844955276698e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,9.742591646499932e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920288085937,0.0,0.0,0.0004621465923264,293.45147705078125,294.1499938964844,283.79888916015625,283.79888916015625,289.0261535644531,284.0673828125,293.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857695549726,3.625070688073606e-09,0.0009857659460976,-0.0085443006828427,0.0,0.0,0.0,-0.0066348356194794,60.0,-6.271932125091553,-0.0,-6.6253711850095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763122558594,0.0,0.0,9.250060975318776e-05,296.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,9.74075956037268e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,7.19449162716046e-05,296.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3718566894531,0.0,0.0,9.74075956037268e-05,297.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3917236328125,0.0,0.0,0.0004620596882887,293.4505310058594,294.1499938964844,283.79058837890625,283.79058837890625,288.9803771972656,284.04986572265625,293.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855842217803,3.606988041582326e-09,0.0009855806129053,-0.0084969513118267,0.0,0.0,0.0,-0.0066257156431674,60.0,-6.274794578552246,-0.0,-6.622880022177925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760986328125,0.0,0.0,9.248752030543984e-05,296.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,9.739380766404793e-05,296.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,7.193473720690235e-05,296.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3716735839844,0.0,0.0,9.739380766404793e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39141845703125,0.0,0.0,0.0004619942919816,293.4495849609375,294.1499938964844,283.7828369140625,283.7828369140625,288.9349365234375,284.0329895019531,293.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854444069787,3.593376707300422e-09,0.0009854409145191,-0.0084613105282187,0.0,0.0,0.0,-0.0066188499331474,60.0,-6.277644634246826,-0.0,-6.621004899898253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,9.247849084204064e-05,296.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,9.73843052634038e-05,296.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,7.192771590780467e-05,296.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,9.73843052634038e-05,297.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0004619492101483,293.4476623535156,294.1499938964844,283.76910400390625,283.76910400390625,288.84503173828125,284.00115966796875,293.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853483643382,3.5839913259394503e-09,0.0009853448718786,-0.0084367347881197,0.0,0.0,0.0,-0.0066141169518232,60.0,-6.283284664154053,-0.0,-6.619712422661905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,9.247849084204064e-05,296.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,9.73843052634038e-05,296.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,7.192771590780467e-05,296.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37127685546875,0.0,0.0,9.73843052634038e-05,297.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3907775878906,0.0,0.0,0.0004619492101483,293.4476623535156,294.1499938964844,283.76910400390625,283.76910400390625,288.84503173828125,284.00115966796875,293.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853483643382,3.5839913259394503e-09,0.0009853448718786,-0.0084367347881197,0.0,0.0,0.0,-0.0066141169518232,60.0,-6.283284664154053,-0.0,-6.619712422661905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.24936684896238e-05,296.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,9.740028326632456e-05,296.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,7.193951751105487e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708190917969,0.0,0.0,9.740028326632456e-05,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0004620250256266,293.4457092285156,294.1499938964844,283.7579650878906,283.7579650878906,288.75653076171875,283.97174072265625,293.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855100652202,3.599770037610028e-09,0.0009855064563453,-0.0084780510514974,0.0,0.0,0.0,-0.006622074637562,60.0,-6.288801193237305,-0.0,-6.621885972890595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3751525878906,0.0,0.0,9.24936684896238e-05,296.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,9.740028326632456e-05,296.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750915527344,0.0,0.0,7.193951751105487e-05,296.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708190917969,0.0,0.0,9.740028326632456e-05,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901062011719,0.0,0.0,0.0004620250256266,293.4457092285156,294.1499938964844,283.7579650878906,283.7579650878906,288.75653076171875,283.97174072265625,293.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855100652202,3.599770037610028e-09,0.0009855064563453,-0.0084780510514974,0.0,0.0,0.0,-0.006622074637562,60.0,-6.288801193237305,-0.0,-6.621885972890595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746032714844,0.0,0.0,9.253410826204345e-05,296.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.744286944624037e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37457275390625,0.0,0.0,7.197097147582099e-05,296.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,9.744286944624037e-05,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,0.00046222700621,293.4436950683594,294.1499938964844,283.74969482421875,283.74969482421875,288.6693420410156,283.94451904296875,293.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985940801911,3.6418081883482505e-09,0.000985937193036,-0.0085881277918815,0.0,0.0,0.0,-0.0066432757303118,60.0,-6.294165134429932,-0.0,-6.62767689618704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746032714844,0.0,0.0,9.253410826204345e-05,296.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,9.744286944624037e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.37457275390625,0.0,0.0,7.197097147582099e-05,296.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3703308105469,0.0,0.0,9.744286944624037e-05,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893737792969,0.0,0.0,0.00046222700621,293.4436950683594,294.1499938964844,283.74969482421875,283.74969482421875,288.6693420410156,283.94451904296875,293.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985940801911,3.6418081883482505e-09,0.000985937193036,-0.0085881277918815,0.0,0.0,0.0,-0.0066432757303118,60.0,-6.294165134429932,-0.0,-6.62767689618704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,9.26029824768193e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,9.751540346769616e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,7.202454435173422e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,9.751540346769616e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0004625710716936,293.4416809082031,294.1499938964844,283.7445068359375,283.7445068359375,288.58355712890625,283.91943359375,293.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866745676845,3.7134098018754e-09,0.0009866708423942,-0.0087756151333451,0.0,0.0,0.0,-0.0066793872974812,60.0,-6.299354076385498,-0.0,-6.637547045329485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740234375,0.0,0.0,9.26029824768193e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,9.751540346769616e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,7.202454435173422e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36981201171875,0.0,0.0,9.751540346769616e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3886108398437,0.0,0.0,0.0004625710716936,293.4416809082031,294.1499938964844,283.7445068359375,283.7445068359375,288.58355712890625,283.91943359375,293.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866745676845,3.7134098018754e-09,0.0009866708423942,-0.0087756151333451,0.0,0.0,0.0,-0.0066793872974812,60.0,-6.299354076385498,-0.0,-6.637547045329485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,9.264867549063638e-05,296.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,9.756351937539876e-05,296.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736572265625,0.0,0.0,7.206008012872189e-05,296.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695373535156,0.0,0.0,9.756351937539876e-05,297.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3882141113281,0.0,0.0,0.0004627993330359,293.4406433105469,294.1499938964844,283.7431640625,283.7431640625,288.5411682128906,283.90771484375,293.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987161300145,3.760912914430037e-09,0.0009871575748547,-0.008899999782443,0.0,0.0,0.0,-0.0067033441737294,60.0,-6.301885604858398,-0.0,-6.644099670438663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3733825683594,0.0,0.0,9.270243754144758e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,9.76201263256371e-05,296.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37335205078125,0.0,0.0,7.21018950571306e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692321777344,0.0,0.0,9.76201263256371e-05,297.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,0.0004630678449757,293.4396057128906,294.1499938964844,283.74267578125,283.74267578125,288.4991149902344,283.8965759277344,293.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877340635284,3.816796656508359e-09,0.0009877302218228,-0.0090463301166892,0.0,0.0,0.0,-0.006731528788805,60.0,-6.304380893707275,-0.0,-6.651811901292605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727111816406,0.0,0.0,9.283573308493942e-05,296.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,9.776050137588754e-05,296.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,7.22055701771751e-05,296.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,9.776050137588754e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,0.0004637337115127,293.4375,294.1499938964844,283.7444152832031,283.7444152832031,288.4160461425781,283.8759155273437,293.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891543304547,3.955370253549972e-09,0.0009891503723338,-0.0094091761857271,0.0,0.0,0.0,-0.0068014175631105,60.0,-6.309289455413818,-0.0,-6.670955343679452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727111816406,0.0,0.0,9.283573308493942e-05,296.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,9.776050137588754e-05,296.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3726806640625,0.0,0.0,7.22055701771751e-05,296.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3686218261719,0.0,0.0,9.776050137588754e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.386962890625,0.0,0.0,0.0004637337115127,293.4375,294.1499938964844,283.7444152832031,283.7444152832031,288.4160461425781,283.8759155273437,293.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891543304547,3.955370253549972e-09,0.0009891503723338,-0.0094091761857271,0.0,0.0,0.0,-0.0068014175631105,60.0,-6.309289455413818,-0.0,-6.670955343679452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,9.300902456743644e-05,296.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,9.794298239285126e-05,296.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,7.234035729197785e-05,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,9.794298239285126e-05,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.000464599346742,293.4353332519531,294.1499938964844,283.75,283.75,288.3344116210937,283.8580017089844,293.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910006774589,4.135519482417749e-09,0.0009909964865073,-0.0098808798938989,0.0,0.0,0.0,-0.006892274133861,60.0,-6.31412410736084,-0.0,-6.695883314478125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,9.300902456743644e-05,296.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,9.794298239285126e-05,296.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719787597656,0.0,0.0,7.234035729197785e-05,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3679504394531,0.0,0.0,9.794298239285126e-05,297.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.000464599346742,293.4353332519531,294.1499938964844,283.75,283.75,288.3344116210937,283.8580017089844,293.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910006774589,4.135519482417749e-09,0.0009909964865073,-0.0098808798938989,0.0,0.0,0.0,-0.006892274133861,60.0,-6.31412410736084,-0.0,-6.695883314478125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,9.320778190158308e-05,296.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,9.815227531362324e-05,296.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,7.24949422874488e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,9.815227531362324e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0004655921657104,293.43316650390625,294.1499938964844,283.7599792480469,283.7599792480469,288.25408935546875,283.8427734375,293.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931182721629,4.342135984103379e-09,0.000993113964796,-0.010421878658235,0.0,0.0,0.0,-0.0069964798167347,60.0,-6.318493366241455,-0.0,-6.724530265955765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,9.320778190158308e-05,296.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,9.815227531362324e-05,296.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,7.24949422874488e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36724853515625,0.0,0.0,9.815227531362324e-05,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.0004655921657104,293.43316650390625,294.1499938964844,283.7599792480469,283.7599792480469,288.25408935546875,283.8427734375,293.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931182721629,4.342135984103379e-09,0.000993113964796,-0.010421878658235,0.0,0.0,0.0,-0.0069964798167347,60.0,-6.318493366241455,-0.0,-6.724530265955765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704528808594,0.0,0.0,9.342021076008676e-05,296.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.837597463047132e-05,296.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,7.266016473295167e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,9.837597463047132e-05,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0004666532913688,293.4309387207031,294.1499938964844,283.7745361328125,283.7745361328125,288.1751403808594,283.83087158203125,293.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953817352652,4.5629717781991985e-09,0.0009953771950677,-0.0110000995919108,0.0,0.0,0.0,-0.007107856683433,60.0,-6.321171283721924,-0.0,-6.755217185627771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3704528808594,0.0,0.0,9.342021076008676e-05,296.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.837597463047132e-05,296.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,7.266016473295167e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,9.837597463047132e-05,297.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841857910156,0.0,0.0,0.0004666532913688,293.4309387207031,294.1499938964844,283.7745361328125,283.7745361328125,288.1751403808594,283.83087158203125,293.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953817352652,4.5629717781991985e-09,0.0009953771950677,-0.0110000995919108,0.0,0.0,0.0,-0.007107856683433,60.0,-6.321171283721924,-0.0,-6.755217185627771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700561523437,0.0,0.0,9.35311254579574e-05,296.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,9.849278285400942e-05,296.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700256347656,0.0,0.0,7.274642848642543e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,9.849278285400942e-05,297.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836975097656,0.0,0.0,0.0004672073409892,293.4298095703125,294.1499938964844,283.7834777832031,283.7834777832031,288.1361694335937,283.8263854980469,293.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965634671971,4.678279097447557e-09,0.0009965588105842,-0.0113020064309239,0.0,0.0,0.0,-0.0071660107932984,60.0,-6.321677684783936,-0.0,-6.771267635485857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,9.364516154164448e-05,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,9.86128652584739e-05,296.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3695983886719,0.0,0.0,7.283512240974233e-05,296.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,9.86128652584739e-05,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831787109375,0.0,0.0,0.0004677769611589,293.4286804199219,294.1499938964844,283.7934265136719,283.7934265136719,288.0976257324219,283.82305908203125,293.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997778493911,4.7968260474817725e-09,0.0009977737208828,-0.0116123938933014,0.0,0.0,0.0,-0.0072257993742823,60.0,-6.321629047393799,-0.0,-6.787788464635014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,9.388251055497676e-05,296.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,9.886280167847872e-05,296.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,7.301972800632939e-05,296.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,9.886280167847872e-05,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38214111328125,0.0,0.0,0.0004689625639002,293.4263916015625,294.1499938964844,283.8163146972656,283.8163146972656,288.0216979980469,283.8199768066406,293.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000307383947,5.043568673812615e-09,0.0010003023780882,-0.0122584188356995,0.0,0.0,0.0,-0.0073502417653799,60.0,-6.320002555847168,-0.0,-6.822240550263814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,9.388251055497676e-05,296.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,9.886280167847872e-05,296.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36871337890625,0.0,0.0,7.301972800632939e-05,296.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3648986816406,0.0,0.0,9.886280167847872e-05,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38214111328125,0.0,0.0,0.0004689625639002,293.4263916015625,294.1499938964844,283.8163146972656,283.8163146972656,288.0216979980469,283.8199768066406,293.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000307383947,5.043568673812615e-09,0.0010003023780882,-0.0122584188356995,0.0,0.0,0.0,-0.0073502417653799,60.0,-6.320002555847168,-0.0,-6.822240550263814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,9.413227235199884e-05,296.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,9.912582027027383e-05,296.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,7.321398879867047e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,9.912582027027383e-05,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,0.0004702102160081,293.4240417480469,294.1499938964844,283.8428955078125,283.8428955078125,287.94757080078125,283.82257080078125,293.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029685217887,5.3032191971169595e-09,0.0010029632830992,-0.012938224710524,0.0,0.0,0.0,-0.0074811945669353,60.0,-6.316346168518066,-0.0,-6.858588363911623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,9.413227235199884e-05,296.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,9.912582027027383e-05,296.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,7.321398879867047e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.364013671875,0.0,0.0,9.912582027027383e-05,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.38104248046875,0.0,0.0,0.0004702102160081,293.4240417480469,294.1499938964844,283.8428955078125,283.8428955078125,287.94757080078125,283.82257080078125,293.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029685217887,5.3032191971169595e-09,0.0010029632830992,-0.012938224710524,0.0,0.0,0.0,-0.0074811945669353,60.0,-6.316346168518066,-0.0,-6.858588363911623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668518066406,0.0,0.0,9.439435234526172e-05,296.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,9.940180461853744e-05,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,7.341783202718943e-05,296.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,9.940180461853744e-05,297.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,0.0004715193645097,293.4216613769531,294.1499938964844,283.8729248046875,283.8729248046875,287.8751525878906,283.8307189941406,293.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057609761133,5.575672812341281e-09,0.0010057553881779,-0.0136515321210026,0.0,0.0,0.0,-0.0076186046935617,60.0,-6.310967445373535,-0.0,-6.896832616121173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668518066406,0.0,0.0,9.439435234526172e-05,296.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,9.940180461853744e-05,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,7.341783202718943e-05,296.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,9.940180461853744e-05,297.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,0.0004715193645097,293.4216613769531,294.1499938964844,283.8729248046875,283.8729248046875,287.8751525878906,283.8307189941406,293.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057609761133,5.575672812341281e-09,0.0010057553881779,-0.0136515321210026,0.0,0.0,0.0,-0.0076186046935617,60.0,-6.310967445373535,-0.0,-6.896832616121173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,9.466738993069156e-05,296.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,9.96893213596195e-05,296.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,7.36301954020746e-05,296.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,9.96893213596195e-05,297.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004728832282125,293.41925048828125,294.1499938964844,283.90606689453125,283.90606689453125,287.8043212890625,283.8438415527344,293.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,5.859514651262998e-09,0.001008664141409,-0.0143946325406432,0.0,0.0,0.0,-0.0077617578208446,60.0,-6.3041605949401855,-0.0,-6.936787855238435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,9.466738993069156e-05,296.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,9.96893213596195e-05,296.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658142089844,0.0,0.0,7.36301954020746e-05,296.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.36212158203125,0.0,0.0,9.96893213596195e-05,297.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37872314453125,0.0,0.0,0.0004728832282125,293.41925048828125,294.1499938964844,283.90606689453125,283.90606689453125,287.8043212890625,283.8438415527344,293.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,5.859514651262998e-09,0.001008664141409,-0.0143946325406432,0.0,0.0,0.0,-0.0077617578208446,60.0,-6.3041605949401855,-0.0,-6.936787855238435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3653259277344,0.0,0.0,9.480854350840671e-05,296.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,9.983796189771964e-05,296.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36529541015625,0.0,0.0,7.37399750505574e-05,296.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.36163330078125,0.0,0.0,9.983796189771964e-05,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3781433105469,0.0,0.0,0.0004735882976092,293.41802978515625,294.1499938964844,283.9237060546875,283.9237060546875,287.76953125,283.8523864746094,293.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101740481331,6.006255492962964e-09,0.0010101679945364,-0.0147787919268012,0.0,0.0,0.0,-0.0078357653692364,60.0,-6.300196170806885,-0.0,-6.957489517844806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,9.49525274336338e-05,296.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,9.998958557844162e-05,296.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36474609375,0.0,0.0,7.385196659015492e-05,296.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3611145019531,0.0,0.0,9.998958557844162e-05,297.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37750244140625,0.0,0.0,0.0004743075405713,293.41680908203125,294.1499938964844,283.9420166015625,283.9420166015625,287.73516845703125,283.8622741699219,293.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117081692442,6.1559388697673975e-09,0.0010117019992321,-0.0151706477627158,0.0,0.0,0.0,-0.0079112574458122,60.0,-6.295891761779785,-0.0,-6.97863811183197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,9.524884808342904e-05,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0001003016295726,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,7.408243982354179e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.0001003016295726,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0004757877322845,293.414306640625,294.1499938964844,283.9804992675781,283.9804992675781,287.66766357421875,283.8857116699219,292.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148653527721,6.463992896499349e-09,0.0010148589499294,-0.0159770809113979,0.0,0.0,0.0,-0.0080666216090321,60.0,-6.286385536193848,-0.0,-7.022262593636698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3637084960937,0.0,0.0,9.524884808342904e-05,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,0.0001003016295726,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636474609375,0.0,0.0,7.408243982354179e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3600769042969,0.0,0.0,0.0001003016295726,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0004757877322845,293.414306640625,294.1499938964844,283.9804992675781,283.9804992675781,287.66766357421875,283.8857116699219,292.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148653527721,6.463992896499349e-09,0.0010148589499294,-0.0159770809113979,0.0,0.0,0.0,-0.0080666216090321,60.0,-6.286385536193848,-0.0,-7.022262593636698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,9.555640281178056e-05,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.000100625489722,296.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,7.432164420606568e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.000100625489722,296.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.000477324007079,293.4117736816406,294.1499938964844,284.021240234375,284.021240234375,287.60186767578125,283.9141845703125,292.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181423276662,6.7837198081122105e-09,0.0010181354591622,-0.016814038157463,0.0,0.0,0.0,-0.0082278735935688,60.0,-6.275726318359375,-0.0,-7.067684748562898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,9.555640281178056e-05,296.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,0.000100625489722,296.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3625183105469,0.0,0.0,7.432164420606568e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589782714844,0.0,0.0,0.000100625489722,296.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3749694824219,0.0,0.0,0.000477324007079,293.4117736816406,294.1499938964844,284.021240234375,284.021240234375,287.60186767578125,283.9141845703125,292.99237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181423276662,6.7837198081122105e-09,0.0010181354591622,-0.016814038157463,0.0,0.0,0.0,-0.0082278735935688,60.0,-6.275726318359375,-0.0,-7.067684748562898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,9.587517706677318e-05,296.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001009611733024,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,7.45695797377266e-05,296.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001009611733024,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,0.0004789163358509,293.4092102050781,294.1499938964844,284.0639038085937,284.0639038085937,287.5380249023437,283.9477233886719,292.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215387446805,7.115114275535461e-09,0.0010215316433459,-0.0176815036684274,0.0,0.0,0.0,-0.0083950096741318,60.0,-6.2640533447265625,-0.0,-7.11491807692255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
