time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3613586425781,0.0,0.0,9.587517706677318e-05,296.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,0.0001009611733024,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.361328125,0.0,0.0,7.45695797377266e-05,296.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578491210937,0.0,0.0,0.0001009611733024,296.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736267089844,0.0,0.0,0.0004789163358509,293.4092102050781,294.1499938964844,284.0639038085937,284.0639038085937,287.5380249023437,283.9477233886719,292.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215387446805,7.115114275535461e-09,0.0010215316433459,-0.0176815036684274,0.0,0.0,0.0,-0.0083950096741318,60.0,-6.2640533447265625,-0.0,-7.11491807692255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,9.620276250643656e-05,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0001013061410048,296.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,7.482436922146007e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0001013061410048,296.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0004805526987183,293.4065856933594,294.1499938964844,284.10821533203125,284.10821533203125,287.4757385253906,283.9849853515625,292.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250289924442,7.455671635625551e-09,0.0010250215418636,-0.01857291162014,0.0,0.0,0.0,-0.0085667669773101,60.0,-6.251697540283203,-0.0,-7.16362151820249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601379394531,0.0,0.0,9.620276250643656e-05,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,0.0001013061410048,296.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.360107421875,0.0,0.0,7.482436922146007e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3566589355469,0.0,0.0,0.0001013061410048,296.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3722229003906,0.0,0.0,0.0004805526987183,293.4065856933594,294.1499938964844,284.10821533203125,284.10821533203125,287.4757385253906,283.9849853515625,292.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250289924442,7.455671635625551e-09,0.0010250215418636,-0.01857291162014,0.0,0.0,0.0,-0.0085667669773101,60.0,-6.251697540283203,-0.0,-7.16362151820249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594970703125,0.0,0.0,9.637067705625668e-05,296.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,0.0001014829613268,296.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,7.495497266063467e-05,296.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560485839844,0.0,0.0,0.0001014829613268,296.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3715209960937,0.0,0.0,0.0004813914711121,293.4052734375,294.1499938964844,284.1308898925781,284.1308898925781,287.4452514648437,284.0050964355469,292.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268181795254,7.630234222233412e-09,0.0010268104961141,-0.0190298110246658,0.0,0.0,0.0,-0.0086548067629337,60.0,-6.245246410369873,-0.0,-7.18865038606964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,9.654071618570016e-05,296.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001016620226437,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,7.508722774218768e-05,296.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,0.0001016620226437,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3708190917969,0.0,0.0,0.000482240866404,293.4039306640625,294.1499938964844,284.15386962890625,284.15386962890625,287.41522216796875,284.02606201171875,292.978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028629951179,7.807011037641587e-09,0.0010286221513524,-0.0194924958050251,0.0,0.0,0.0,-0.0087439622730016,60.0,-6.238653182983398,-0.0,-7.214040920189292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,9.68874228419736e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001020271229208,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,7.535688200732693e-05,296.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001020271229208,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,0.000483972748043,293.4012451171875,294.1499938964844,284.2005920410156,284.2005920410156,287.3563537597656,284.0701904296875,292.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323240421712,8.167447163032193e-09,0.0010323158930987,-0.0204358380287885,0.0,0.0,0.0,-0.0089257452636957,60.0,-6.225119590759277,-0.0,-7.265948909207509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575439453125,0.0,0.0,9.68874228419736e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,0.0001020271229208,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575134277344,0.0,0.0,7.535688200732693e-05,296.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3541564941406,0.0,0.0,0.0001020271229208,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3693542480469,0.0,0.0,0.000483972748043,293.4012451171875,294.1499938964844,284.2005920410156,284.2005920410156,287.3563537597656,284.0701904296875,292.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323240421712,8.167447163032193e-09,0.0010323158930987,-0.0204358380287885,0.0,0.0,0.0,-0.0089257452636957,60.0,-6.225119590759277,-0.0,-7.265948909207509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,9.724226401885971e-05,296.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.000102400787,296.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,7.563287363154814e-05,296.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.000102400787,296.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0004857452295254,293.3985290527344,294.1499938964844,284.248046875,284.248046875,287.2992553710937,284.1170349121094,292.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361047461628,8.536338746978345e-09,0.0010360962478443,-0.0214012563228607,0.0,0.0,0.0,-0.0091117927804589,60.0,-6.211212158203125,-0.0,-7.319268036098947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.356201171875,0.0,0.0,9.724226401885971e-05,296.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,0.000102400787,296.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561706542969,0.0,0.0,7.563287363154814e-05,296.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35284423828125,0.0,0.0,0.000102400787,296.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3678283691406,0.0,0.0,0.0004857452295254,293.3985290527344,294.1499938964844,284.248046875,284.248046875,287.2992553710937,284.1170349121094,292.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361047461628,8.536338746978345e-09,0.0010360962478443,-0.0214012563228607,0.0,0.0,0.0,-0.0091117927804589,60.0,-6.211212158203125,-0.0,-7.319268036098947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,9.760404645930976e-05,296.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,0.0001027817634167,296.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,7.591425674036145e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001027817634167,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,0.0004875524318777,293.395751953125,294.1499938964844,284.2959899902344,284.2959899902344,287.2438659667969,284.1659851074219,292.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399594902992,8.912453886011917e-09,0.0010399505263194,-0.0223855152726173,0.0,0.0,0.0,-0.0093014826998114,60.0,-6.197079181671143,-0.0,-7.373830612777965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35479736328125,0.0,0.0,9.760404645930976e-05,296.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,0.0001027817634167,296.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,7.591425674036145e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001027817634167,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,0.0004875524318777,293.395751953125,294.1499938964844,284.2959899902344,284.2959899902344,287.2438659667969,284.1659851074219,292.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399594902992,8.912453886011917e-09,0.0010399505263194,-0.0223855152726173,0.0,0.0,0.0,-0.0093014826998114,60.0,-6.197079181671143,-0.0,-7.373830612777965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,9.797162056202068e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001031688370858,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,7.620015094289556e-05,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001031688370858,296.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,0.0004893885343335,293.3929443359375,294.1499938964844,284.3440856933594,284.3440856933594,287.1901550292969,284.21649169921875,292.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438759345561,9.294589986552635e-09,0.0010438666213303,-0.0233854688704013,0.0,0.0,0.0,-0.0094942096620798,60.0,-6.1828460693359375,-0.0,-7.42947463550081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533630371094,0.0,0.0,9.797162056202068e-05,296.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,0.0001031688370858,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35333251953125,0.0,0.0,7.620015094289556e-05,296.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.0001031688370858,296.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646850585937,0.0,0.0,0.0004893885343335,293.3929443359375,294.1499938964844,284.3440856933594,284.3440856933594,287.1901550292969,284.21649169921875,292.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438759345561,9.294589986552635e-09,0.0010438666213303,-0.0233854688704013,0.0,0.0,0.0,-0.0094942096620798,60.0,-6.1828460693359375,-0.0,-7.42947463550081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526306152344,0.0,0.0,9.815714292926714e-05,296.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,0.0001033641965477,296.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.35260009765625,0.0,0.0,7.634444045834243e-05,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,0.0001033641965477,296.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3638916015625,0.0,0.0,0.0004903152585029,293.3915405273437,294.1499938964844,284.3681030273437,284.3681030273437,287.1639709472656,284.2421569824219,292.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458525503054,9.48745881856894e-09,0.0010458431206643,-0.0238901302218437,0.0,0.0,0.0,-0.0095914816483855,60.0,-6.175730228424072,-0.0,-7.457638417918133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35186767578125,0.0,0.0,9.834350930759685e-05,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518371582031,0.0,0.0,0.0001035604509525,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518371582031,0.0,0.0,7.648939936188981e-05,296.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3486328125,0.0,0.0,0.0001035604509525,296.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3630676269531,0.0,0.0,0.0004912461736239,293.3901062011719,294.1499938964844,284.3920593261719,284.3920593261719,287.13818359375,284.2680053710937,292.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478383628651,9.681210499934424e-09,0.0010478285839781,-0.0243970844894647,0.0,0.0,0.0,-0.0096891988068819,60.0,-6.168631553649902,-0.0,-7.485984099275812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,9.872112423181534e-05,296.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,0.0001039581038639,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,7.678310066694394e-05,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0001039581038639,296.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0004931324510835,293.38720703125,294.1499938964844,284.4395751953125,284.4395751953125,287.0877380371094,284.32000732421875,292.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518616763874,1.0073788025977136e-08,0.0010518516646698,-0.0254242122173309,0.0,0.0,0.0,-0.0098871914669871,60.0,-6.154592037200928,-0.0,-7.543582825064733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,9.872112423181534e-05,296.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,0.0001039581038639,296.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3503112792969,0.0,0.0,7.678310066694394e-05,296.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,0.0001039581038639,296.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0004931324510835,293.38720703125,294.1499938964844,284.4395751953125,284.4395751953125,287.0877380371094,284.32000732421875,292.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518616763874,1.0073788025977136e-08,0.0010518516646698,-0.0254242122173309,0.0,0.0,0.0,-0.0098871914669871,60.0,-6.154592037200928,-0.0,-7.543582825064733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,9.913552639773116e-05,296.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,0.0001043944794218,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,7.710541103733703e-05,296.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0001043944794218,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.0004952024901285,293.3843078613281,294.1499938964844,284.4864196777344,284.4864196777344,287.0388488769531,284.37213134765625,292.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562769602984,1.05046042975232e-08,0.0010562664829194,-0.0265512950718402,0.0,0.0,0.0,-0.0101044690236449,60.0,-6.141966819763184,-0.0,-7.607046370594618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,9.913552639773116e-05,296.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,0.0001043944794218,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487548828125,0.0,0.0,7.710541103733703e-05,296.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456420898437,0.0,0.0,0.0001043944794218,296.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35968017578125,0.0,0.0,0.0004952024901285,293.3843078613281,294.1499938964844,284.4864196777344,284.4864196777344,287.0388488769531,284.37213134765625,292.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562769602984,1.05046042975232e-08,0.0010562664829194,-0.0265512950718402,0.0,0.0,0.0,-0.0101044690236449,60.0,-6.141966819763184,-0.0,-7.607046370594618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.954677079804242e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.000104827544419,296.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,7.742526941001415e-05,296.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.000104827544419,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0004972567548975,293.38134765625,294.1499938964844,284.5322265625,284.5322265625,286.991455078125,284.4239501953125,292.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606588330119,1.0932149407949513e-08,0.0010606478899717,-0.027669720351696,0.0,0.0,0.0,-0.010320097208023,60.0,-6.130867004394531,-0.0,-7.670290358419153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34716796875,0.0,0.0,9.954677079804242e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,0.000104827544419,296.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471374511719,0.0,0.0,7.742526941001415e-05,296.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.000104827544419,296.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35791015625,0.0,0.0,0.0004972567548975,293.38134765625,294.1499938964844,284.5322265625,284.5322265625,286.991455078125,284.4239501953125,292.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606588330119,1.0932149407949513e-08,0.0010606478899717,-0.027669720351696,0.0,0.0,0.0,-0.010320097208023,60.0,-6.130867004394531,-0.0,-7.670290358419153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,9.98979594442062e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,0.0001051973595167,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,7.76984088588506e-05,296.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001051973595167,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,0.0004990110173821,293.3783264160156,294.1499938964844,284.57672119140625,284.57672119140625,286.9456481933594,284.47479248046875,292.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644008871167,1.1297252910935642e-08,0.0010643894784152,-0.0286247245967388,0.0,0.0,0.0,-0.0105042355135083,60.0,-6.118370056152344,-0.0,-7.724504769157647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,9.98979594442062e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,0.0001051973595167,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,7.76984088588506e-05,296.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001051973595167,296.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,0.0004990110173821,293.3783264160156,294.1499938964844,284.57672119140625,284.57672119140625,286.9456481933594,284.47479248046875,292.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644008871167,1.1297252910935642e-08,0.0010643894784152,-0.0286247245967388,0.0,0.0,0.0,-0.0105042355135083,60.0,-6.118370056152344,-0.0,-7.724504769157647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446655273437,0.0,0.0,0.0001000457996269,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,0.0001053530431818,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,7.781339809298515e-05,296.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,0.0001053530431818,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551940917969,0.0,0.0,0.0004997494979761,293.3768310546875,294.1499938964844,284.598388671875,284.598388671875,286.9234619140625,284.4995422363281,292.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659761028364,1.1450949521929488e-08,0.0010659645777195,-0.0290267262607812,0.0,0.0,0.0,-0.0105817504227161,60.0,-6.110775947570801,-0.0,-7.747384245249125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.000100181394373,296.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,0.000105495826574,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437805175781,0.0,0.0,7.791886309860274e-05,296.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407897949219,0.0,0.0,0.000105495826574,296.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0005004268023185,293.3752746582031,294.1499938964844,284.6195983886719,284.6195983886719,286.9016418457031,284.5238342285156,292.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674210498109,1.1591919424347452e-08,0.001067409524694,-0.0293954275548458,0.0,0.0,0.0,-0.0106528485193848,60.0,-6.102565765380859,-0.0,-7.76839854665923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001003951765596,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001057209519785,296.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,7.808513328200206e-05,296.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001057209519785,296.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0005014946800656,293.3722229003906,294.1499938964844,284.6605834960937,284.6605834960937,286.85906982421875,284.5709533691406,292.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696989484131,1.1814172751201113e-08,0.0010696871904656,-0.0299767013639211,0.0,0.0,0.0,-0.0107649406418204,60.0,-6.084074974060059,-0.0,-7.80158870838932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.75,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001003951765596,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,0.0001057209519785,296.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,7.808513328200206e-05,296.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001057209519785,296.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0005014946800656,293.3722229003906,294.1499938964844,284.6605834960937,284.6605834960937,286.85906982421875,284.5709533691406,292.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696989484131,1.1814172751201113e-08,0.0010696871904656,-0.0299767013639211,0.0,0.0,0.0,-0.0107649406418204,60.0,-6.084074974060059,-0.0,-7.80158870838932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0001005285885185,296.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0001058614507201,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,7.818890298949555e-05,296.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001058614507201,296.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0005021611577831,293.3691101074219,294.1499938964844,284.6993713378906,284.6993713378906,286.8179626464844,284.6156616210937,292.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711206123232,1.1952877798648842e-08,0.0010711087379604,-0.0303394496440887,0.0,0.0,0.0,-0.01083489600569,60.0,-6.062196254730225,-0.0,-7.822337266816248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0001005285885185,296.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,0.0001058614507201,296.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402404785156,0.0,0.0,7.818890298949555e-05,296.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001058614507201,296.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504638671875,0.0,0.0,0.0005021611577831,293.3691101074219,294.1499938964844,284.6993713378906,284.6993713378906,286.8179626464844,284.6156616210937,292.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711206123232,1.1952877798648842e-08,0.0010711087379604,-0.0303394496440887,0.0,0.0,0.0,-0.01083489600569,60.0,-6.062196254730225,-0.0,-7.822337266816248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0001006339516607,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,0.0001059723945218,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,7.82708521001041e-05,296.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0001059723945218,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0005026874132454,293.365966796875,294.1499938964844,284.73565673828125,284.73565673828125,286.7783508300781,284.65771484375,292.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722432052716,1.206241062590152e-08,0.0010722310980781,-0.0306258983910083,0.0,0.0,0.0,-0.0108901374042034,60.0,-6.038780689239502,-0.0,-7.838741566956743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,0.0001006339516607,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384094238281,0.0,0.0,0.0001059723945218,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,7.82708521001041e-05,296.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0001059723945218,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485107421875,0.0,0.0,0.0005026874132454,293.365966796875,294.1499938964844,284.73565673828125,284.73565673828125,286.7783508300781,284.65771484375,292.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722432052716,1.206241062590152e-08,0.0010722310980781,-0.0306258983910083,0.0,0.0,0.0,-0.0108901374042034,60.0,-6.038780689239502,-0.0,-7.838741566956743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.000100753022707,296.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001060977810993,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,7.836346048861742e-05,296.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001060977810993,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0005032821791246,293.36279296875,294.1499938964844,284.7691650390625,284.7691650390625,286.74005126953125,284.6971740722656,292.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735117830336,1.2186199604968806e-08,0.0010734996758401,-0.0309496168047189,0.0,0.0,0.0,-0.0109525686129927,60.0,-6.016684532165527,-0.0,-7.857301653757531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.000100753022707,296.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001060977810993,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,7.836346048861742e-05,296.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001060977810993,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,0.0005032821791246,293.36279296875,294.1499938964844,284.7691650390625,284.7691650390625,286.74005126953125,284.6971740722656,292.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735117830336,1.2186199604968806e-08,0.0010734996758401,-0.0309496168047189,0.0,0.0,0.0,-0.0109525686129927,60.0,-6.016684532165527,-0.0,-7.857301653757531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,0.000100804354588,296.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.0001061518414644,296.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.840338366804644e-05,296.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,0.0001061518414644,296.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34552001953125,0.0,0.0,0.0005035386420786,293.3612060546875,294.1499938964844,284.7847900390625,284.7847900390625,286.721435546875,284.7157592773437,292.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740588186308,1.2239567581673329e-08,0.001074046595022,-0.0310891773551702,0.0,0.0,0.0,-0.0109794847667217,60.0,-6.006358623504639,-0.0,-7.865310180932283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001008492326945,296.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001061990988091,296.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,7.84382937126793e-05,296.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001061990988091,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.344482421875,0.0,0.0,0.0005037627997808,293.3595886230469,294.1499938964844,284.7995910644531,284.7995910644531,286.703125,284.73358154296875,292.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745370527729,1.2286220929524916e-08,0.0010745248291641,-0.0312111768871545,0.0,0.0,0.0,-0.0110030146315693,60.0,-5.996265888214111,-0.0,-7.872314711221406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.000100916782685,296.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001062702285707,296.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,7.849083340261132e-05,296.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001062702285707,296.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0005041002295911,293.3563842773437,294.1499938964844,284.8266296386719,284.8266296386719,286.6673583984375,284.76690673828125,292.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752568487077,1.2356449197170605e-08,0.0010752445086836,-0.0313948206603527,0.0,0.0,0.0,-0.0110384337604045,60.0,-5.976672649383545,-0.0,-7.882864139219238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.000100916782685,296.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001062702285707,296.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,7.849083340261132e-05,296.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,0.0001062702285707,296.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0005041002295911,293.3563842773437,294.1499938964844,284.8266296386719,284.8266296386719,286.6673583984375,284.76690673828125,292.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752568487077,1.2356449197170605e-08,0.0010752445086836,-0.0313948206603527,0.0,0.0,0.0,-0.0110384337604045,60.0,-5.976672649383545,-0.0,-7.882864139219238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001009553307085,296.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,0.0001063108211383,296.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.852081034798175e-05,296.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0001063108211383,296.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0005042927805334,293.3531188964844,294.1499938964844,284.8500061035156,284.8500061035156,286.6327209472656,284.79693603515625,292.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756676783785,1.2396520254753796e-08,0.001075655221939,-0.0314996056258678,0.0,0.0,0.0,-0.0110586434602737,60.0,-5.95790433883667,-0.0,-7.888886699447539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001009553307085,296.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,0.0001063108211383,296.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,7.852081034798175e-05,296.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0001063108211383,296.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0005042927805334,293.3531188964844,294.1499938964844,284.8500061035156,284.8500061035156,286.6327209472656,284.79693603515625,292.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756676783785,1.2396520254753796e-08,0.001075655221939,-0.0314996056258678,0.0,0.0,0.0,-0.0110586434602737,60.0,-5.95790433883667,-0.0,-7.888886699447539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001010125124594,296.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0001063710369635,296.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.856528827687725e-05,296.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0001063710369635,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0005045784055255,293.349853515625,294.1499938964844,284.87164306640625,284.87164306640625,286.59918212890625,284.8238525390625,292.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762765305116,1.2455965148205904e-08,0.0010762640740722,-0.0316550508141517,0.0,0.0,0.0,-0.0110886227339506,60.0,-5.940858364105225,-0.0,-7.897825327063401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001010125124594,296.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,0.0001063710369635,296.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287658691406,0.0,0.0,7.856528827687725e-05,296.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260803222656,0.0,0.0,0.0001063710369635,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0005045784055255,293.349853515625,294.1499938964844,284.87164306640625,284.87164306640625,286.59918212890625,284.8238525390625,292.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762765305116,1.2455965148205904e-08,0.0010762640740722,-0.0316550508141517,0.0,0.0,0.0,-0.0110886227339506,60.0,-5.940858364105225,-0.0,-7.897825327063401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
