time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0001011405111057,296.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0001065058240783,296.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.866483792895451e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0001065058240783,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.000505217758473,293.3465576171875,294.1499938964844,284.8937072753906,284.8937072753906,286.5665588378906,284.8490600585937,292.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776402195915,1.2589036479937477e-08,0.0010776276467368,-0.0320030115544796,0.0,0.0,0.0,-0.0111557357013225,60.0,-5.926538944244385,-0.0,-7.917853395156271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0001011405111057,296.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0001065058240783,296.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.866483792895451e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,0.0001065058240783,296.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,0.000505217758473,293.3465576171875,294.1499938964844,284.8937072753906,284.8937072753906,286.5665588378906,284.8490600585937,292.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776402195915,1.2589036479937477e-08,0.0010776276467368,-0.0320030115544796,0.0,0.0,0.0,-0.0111557357013225,60.0,-5.926538944244385,-0.0,-7.917853395156271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0001012383945635,296.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,0.0001066089098458,296.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32568359375,0.0,0.0,7.874097354942933e-05,296.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32305908203125,0.0,0.0,0.0001066089098458,296.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,0.0005057067610323,293.3448791503906,294.1499938964844,284.90484619140625,284.90484619140625,286.5506591796875,284.8612365722656,292.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786829516291,1.2690804851445137e-08,0.001078670262359,-0.032269112765789,0.0,0.0,0.0,-0.011207059957087,60.0,-5.921259880065918,-0.0,-7.933186907393974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001013582150335,296.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.0001067350822268,296.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,7.88341712905094e-05,296.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0001067350822268,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0005063052522018,293.3432312011719,294.1499938964844,284.91607666015625,284.91607666015625,286.5350036621094,284.873291015625,292.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010799594456329,1.2815373651164922e-08,0.0010799466399475,-0.0325948260724544,0.0,0.0,0.0,-0.0112698841840028,60.0,-5.917069435119629,-0.0,-7.951976499498414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001016692040138,296.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.000107062565803,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,7.90760459494777e-05,296.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.000107062565803,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0005078587564639,293.3398742675781,294.1499938964844,284.9386901855469,284.9386901855469,286.5043640136719,284.89727783203125,292.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832727421075,1.3138691912217837e-08,0.0010832595871761,-0.0334401577711105,0.0,0.0,0.0,-0.011432945728302,60.0,-5.912322521209717,-0.0,-8.000847628863994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32257080078125,0.0,0.0,0.0001016692040138,296.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,0.000107062565803,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,7.90760459494777e-05,296.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.000107062565803,296.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0005078587564639,293.3398742675781,294.1499938964844,284.9386901855469,284.9386901855469,286.5043640136719,284.89727783203125,292.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832727421075,1.3138691912217837e-08,0.0010832595871761,-0.0334401577711105,0.0,0.0,0.0,-0.011432945728302,60.0,-5.912322521209717,-0.0,-8.000847628863994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0001020739873638,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0001074888277798,296.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.939088391140103e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001074888277798,296.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0005098807159811,293.3364562988281,294.1499938964844,284.9614562988281,284.9614562988281,286.4746398925781,284.9212646484375,292.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875854641199,1.355952772286173e-08,0.0010875718435272,-0.0345403514802455,0.0,0.0,0.0,-0.0116451885551214,60.0,-5.912708759307861,-0.0,-8.064682788244681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0001020739873638,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0001074888277798,296.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.939088391140103e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178405761719,0.0,0.0,0.0001074888277798,296.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,0.0005098807159811,293.3364562988281,294.1499938964844,284.9614562988281,284.9614562988281,286.4746398925781,284.9212646484375,292.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875854641199,1.355952772286173e-08,0.0010875718435272,-0.0345403514802455,0.0,0.0,0.0,-0.0116451885551214,60.0,-5.912708759307861,-0.0,-8.064682788244681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001025722594931,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,0.0001080135261872,296.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.977842324180529e-05,296.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0001080135261872,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0005123696755617,293.3330383300781,294.1499938964844,284.9842834472656,284.9842834472656,286.4458312988281,284.9454040527344,292.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928941192105,1.4077557786151829e-08,0.0010928800329566,-0.0358944684267044,0.0,0.0,0.0,-0.0119064496830105,60.0,-5.918430328369141,-0.0,-8.14360916479018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001025722594931,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,0.0001080135261872,296.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31817626953125,0.0,0.0,7.977842324180529e-05,296.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0001080135261872,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,0.0005123696755617,293.3330383300781,294.1499938964844,284.9842834472656,284.9842834472656,286.4458312988281,284.9454040527344,292.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928941192105,1.4077557786151829e-08,0.0010928800329566,-0.0358944684267044,0.0,0.0,0.0,-0.0119064496830105,60.0,-5.918430328369141,-0.0,-8.14360916479018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001031522551784,296.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001086242918972,296.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,8.022953261388466e-05,296.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001086242918972,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.000515266903676,293.3295593261719,294.1499938964844,285.00714111328125,285.00714111328125,286.41778564453125,284.9696655273437,292.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990739101544,1.4680559878854638e-08,0.0010990592418238,-0.037470456212759,0.0,0.0,0.0,-0.0122105674818158,60.0,-5.928566932678223,-0.0,-8.235965509584275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31597900390625,0.0,0.0,0.0001031522551784,296.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001086242918972,296.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,8.022953261388466e-05,296.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,0.0001086242918972,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246459960937,0.0,0.0,0.000515266903676,293.3295593261719,294.1499938964844,285.00714111328125,285.00714111328125,286.41778564453125,284.9696655273437,292.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990739101544,1.4680559878854638e-08,0.0010990592418238,-0.037470456212759,0.0,0.0,0.0,-0.0122105674818158,60.0,-5.928566932678223,-0.0,-8.235965509584275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148498535156,0.0,0.0,0.0001034656816045,296.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,0.0001089543438865,296.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,8.047330629779026e-05,296.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001089543438865,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3234558105469,0.0,0.0,0.0005168325151316,293.3277893066406,294.1499938964844,285.0185241699219,285.0185241699219,286.4040832519531,284.9818725585937,292.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102412934415,1.5006420994723157e-08,0.0011023979168385,-0.0383220016956329,0.0,0.0,0.0,-0.0123749086633324,60.0,-5.935457706451416,-0.0,-8.286091457421207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136901855469,0.0,0.0,0.0001037961046677,296.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001093022947316,296.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,8.073030039668083e-05,296.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001093022947316,296.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0005184830515645,293.3260498046875,294.1499938964844,285.0299072265625,285.0299072265625,286.390625,284.9940795898437,292.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105933682993,1.534995242025161e-08,0.0011059184325858,-0.0392196364700794,0.0,0.0,0.0,-0.0125481663271784,60.0,-5.943252086639404,-0.0,-8.339099366594382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001044837699737,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001100264416891,296.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,8.126515604089946e-05,296.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001100264416891,296.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.000521918060258,293.3224792480469,294.1499938964844,285.052490234375,285.052490234375,286.3642883300781,285.0184326171875,292.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132605141028,1.6064902297330264e-08,0.0011132444487884,-0.0410874709486961,0.0,0.0,0.0,-0.0129087418317794,60.0,-5.960803508758545,-0.0,-8.44996037585588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001044837699737,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,0.0001100264416891,296.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31134033203125,0.0,0.0,8.126515604089946e-05,296.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001100264416891,296.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.000521918060258,293.3224792480469,294.1499938964844,285.052490234375,285.052490234375,286.3642883300781,285.0184326171875,292.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132605141028,1.6064902297330264e-08,0.0011132444487884,-0.0410874709486961,0.0,0.0,0.0,-0.0129087418317794,60.0,-5.960803508758545,-0.0,-8.44996037585588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0001052111765602,296.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0001107924399548,296.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,8.183091995306313e-05,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001107924399548,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0005255516152828,293.31884765625,294.1499938964844,285.0748596191406,285.0748596191406,286.3387451171875,285.0426330566406,292.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210109805688,1.6821180892634402e-08,0.0011209942167624,-0.0430628210306167,0.0,0.0,0.0,-0.0132901631295681,60.0,-5.980594158172607,-0.0,-8.56802557791525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0001052111765602,296.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0001107924399548,296.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,8.183091995306313e-05,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001107924399548,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0005255516152828,293.31884765625,294.1499938964844,285.0748596191406,285.0748596191406,286.3387451171875,285.0426330566406,292.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210109805688,1.6821180892634402e-08,0.0011209942167624,-0.0430628210306167,0.0,0.0,0.0,-0.0132901631295681,60.0,-5.980594158172607,-0.0,-8.56802557791525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001056414985214,296.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,0.000111245586595,296.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,8.216560672735795e-05,296.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.000111245586595,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0005277011659927,293.3168334960937,294.1499938964844,285.0872497558594,285.0872497558594,286.3247375488281,285.0560913085937,292.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255957651883,1.7268583007989946e-08,0.0011255785357207,-0.0442311726510524,0.0,0.0,0.0,-0.0135158030316233,60.0,-5.992750644683838,-0.0,-8.63825562191778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001059426795109,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001115627383114,296.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,8.23998634587042e-05,296.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001115627383114,296.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0005292056011967,293.3152160644531,294.1499938964844,285.096923828125,285.096923828125,286.3139343261719,285.0665588378906,292.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288049863651,1.7581719191639422e-08,0.0011287874076515,-0.0450487956404686,0.0,0.0,0.0,-0.0136737301945686,60.0,-6.00169038772583,-0.0,-8.687580077548773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001064061216311,296.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001120507731684,296.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,8.276031439891085e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001120507731684,296.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0005315206362865,293.3115234375,294.1499938964844,285.1185607910156,285.1185607910156,286.2899475097656,285.08990478515625,292.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337439063936,1.8063564866110937e-08,0.0011337258620187,-0.0463067553937435,0.0,0.0,0.0,-0.0139167476445436,60.0,-6.015151500701904,-0.0,-8.7637531009932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001064061216311,296.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001120507731684,296.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,8.276031439891085e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001120507731684,296.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0005315206362865,293.3115234375,294.1499938964844,285.1185607910156,285.1185607910156,286.2899475097656,285.08990478515625,292.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011337439063936,1.8063564866110937e-08,0.0011337258620187,-0.0463067553937435,0.0,0.0,0.0,-0.0139167476445436,60.0,-6.015151500701904,-0.0,-8.7637531009932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001065308606484,296.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0001121821260312,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,8.285733929369599e-05,296.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.0001121821260312,296.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.000532143691089,293.3096618652344,294.1499938964844,285.12921142578125,285.12921142578125,286.2782287597656,285.101318359375,292.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350734857842,1.819325490259871e-08,0.0011350552085787,-0.0466453023254871,0.0,0.0,0.0,-0.0139821581542491,60.0,-6.016576766967773,-0.0,-8.784311944509683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.000106514278741,296.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001121646710089,296.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,8.284443902084604e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,0.0001121646710089,296.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0005320609197951,293.30780029296875,294.1499938964844,285.1397399902344,285.1397399902344,286.26678466796875,285.1124572753906,292.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348974658176,1.817601535947233e-08,0.0011348793050274,-0.0466003008186817,0.0,0.0,0.0,-0.0139734670519828,60.0,-6.012240409851074,-0.0,-8.781577776062478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001062831579474,296.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001119212829507,296.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,8.266467921203002e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001119212829507,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0005309063708409,293.3040466308594,294.1499938964844,285.1603698730469,285.1603698730469,286.2445373535156,285.1339416503906,292.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324346996843,1.7935704477167753e-08,0.0011324167717248,-0.0459729693830013,0.0,0.0,0.0,-0.0138522684574127,60.0,-5.9891533851623535,-0.0,-8.743507606823189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001062831579474,296.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,0.0001119212829507,296.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989807128906,0.0,0.0,8.266467921203002e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001119212829507,296.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0005309063708409,293.3040466308594,294.1499938964844,285.1603698730469,285.1603698730469,286.2445373535156,285.1339416503906,292.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324346996843,1.7935704477167753e-08,0.0011324167717248,-0.0459729693830013,0.0,0.0,0.0,-0.0138522684574127,60.0,-5.9891533851623535,-0.0,-8.743507606823189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001059384885593,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001115583290811,296.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,8.239660382969305e-05,296.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0001115583290811,296.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0005291847046464,293.30029296875,294.1499938964844,285.18035888671875,285.18035888671875,286.22320556640625,285.1545104980469,292.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287631932646,1.7577347577457658e-08,0.001128745614551,-0.0450373776257038,0.0,0.0,0.0,-0.0136715406551957,60.0,-5.955842018127441,-0.0,-8.68689014055235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001059384885593,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001115583290811,296.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,8.239660382969305e-05,296.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942199707031,0.0,0.0,0.0001115583290811,296.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0005291847046464,293.30029296875,294.1499938964844,285.18035888671875,285.18035888671875,286.22320556640625,285.1545104980469,292.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287631932646,1.7577347577457658e-08,0.001128745614551,-0.0450373776257038,0.0,0.0,0.0,-0.0136715406551957,60.0,-5.955842018127441,-0.0,-8.68689014055235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001053832456818,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0001109736258513,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,8.19647466414608e-05,296.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0001109736258513,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0005264111096039,293.29656982421875,294.1499938964844,285.1996154785156,285.1996154785156,286.20269775390625,285.1741943359375,292.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228475486859,1.7000052920934653e-08,0.0011228305520489,-0.0435299463570117,0.0,0.0,0.0,-0.0133803915232419,60.0,-5.912889003753662,-0.0,-8.596068568067494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938842773437,0.0,0.0,0.0001053832456818,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,0.0001109736258513,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938537597656,0.0,0.0,8.19647466414608e-05,296.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2916564941406,0.0,0.0,0.0001109736258513,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0005264111096039,293.29656982421875,294.1499938964844,285.1996154785156,285.1996154785156,286.20269775390625,285.1741943359375,292.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228475486859,1.7000052920934653e-08,0.0011228305520489,-0.0435299463570117,0.0,0.0,0.0,-0.0133803915232419,60.0,-5.912889003753662,-0.0,-8.596068568067494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,0.0001046519028022,296.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,0.0001102034875657,296.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,8.139591955114156e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0001102034875657,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0005227579385973,293.2928161621094,294.1499938964844,285.2181091308594,285.2181091308594,286.18310546875,285.19287109375,292.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150556383654,1.6239676270402015e-08,0.0011150394566357,-0.0415440090000629,0.0,0.0,0.0,-0.0129969073459506,60.0,-5.8596930503845215,-0.0,-8.47717132046455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2912902832031,0.0,0.0,0.0001046519028022,296.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,0.0001102034875657,296.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.291259765625,0.0,0.0,8.139591955114156e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890930175781,0.0,0.0,0.0001102034875657,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.0005227579385973,293.2928161621094,294.1499938964844,285.2181091308594,285.2181091308594,286.18310546875,285.19287109375,292.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150556383654,1.6239676270402015e-08,0.0011150394566357,-0.0415440090000629,0.0,0.0,0.0,-0.0129969073459506,60.0,-5.8596930503845215,-0.0,-8.47717132046455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0001042262010741,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,0.0001097552085411,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899475097656,0.0,0.0,8.106481982395053e-05,296.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2878112792969,0.0,0.0,0.0001097552085411,296.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0005206314381211,293.2909545898437,294.1499938964844,285.2270202636719,285.2270202636719,286.1737060546875,285.2017517089844,292.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105199810117,1.5797077423940212e-08,0.0011105042649433,-0.0403878130018711,0.0,0.0,0.0,-0.0127736888825893,60.0,-5.829470634460449,-0.0,-8.408344598365147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0001037754263961,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,0.0001092805177904,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886657714844,0.0,0.0,8.071422053035349e-05,296.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2865295410156,0.0,0.0,0.0001092805177904,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2961120605469,0.0,0.0,0.0005183797329664,293.2890930175781,294.1499938964844,285.2357177734375,285.2357177734375,286.1644897460937,285.2103881835937,292.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057173833251,1.5328412317217044e-08,0.0011057021329179,-0.0391633547842502,0.0,0.0,0.0,-0.0125373257324099,60.0,-5.797878265380859,-0.0,-8.33576976333461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001028072365443,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001082609742297,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,7.996118802111596e-05,296.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001082609742297,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0005135434330441,293.2853698730469,294.1499938964844,285.2523803710937,285.2523803710937,286.14666748046875,285.2269287109375,292.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095401472412,1.4321810404283042e-08,0.0010953871533274,-0.0365328676998615,0.0,0.0,0.0,-0.0120296571403741,60.0,-5.730957508087158,-0.0,-8.180956001524464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860717773437,0.0,0.0,0.0001028072365443,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,0.0001082609742297,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860412597656,0.0,0.0,7.996118802111596e-05,296.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0001082609742297,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,0.0005135434330441,293.2853698730469,294.1499938964844,285.2523803710937,285.2523803710937,286.14666748046875,285.2269287109375,292.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095401472412,1.4321810404283042e-08,0.0010953871533274,-0.0365328676998615,0.0,0.0,0.0,-0.0120296571403741,60.0,-5.730957508087158,-0.0,-8.180956001524464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001017952818074,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001071953302016,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.917410403024405e-05,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0001071953302016,296.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0005084885051473,293.2816772460937,294.1499938964844,285.2679748535156,285.2679748535156,286.12969970703125,285.2422790527344,292.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846192017197,1.3269709775443062e-08,0.001084605930373,-0.0337826870381832,0.0,0.0,0.0,-0.0114990416914224,60.0,-5.6611008644104,-0.0,-8.020693087473776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2834777832031,0.0,0.0,0.0001017952818074,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,0.0001071953302016,296.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.283447265625,0.0,0.0,7.917410403024405e-05,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2814025878906,0.0,0.0,0.0001071953302016,296.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.0005084885051473,293.2816772460937,294.1499938964844,285.2679748535156,285.2679748535156,286.12969970703125,285.2422790527344,292.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010846192017197,1.3269709775443062e-08,0.001084605930373,-0.0337826870381832,0.0,0.0,0.0,-0.0114990416914224,60.0,-5.6611008644104,-0.0,-8.020693087473776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.000101145269582,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,0.0001065108372131,296.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.28179931640625,0.0,0.0,7.866854139138013e-05,296.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001065108372131,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889709472656,0.0,0.0,0.0005052415654063,293.2793273925781,294.1499938964844,285.27740478515625,285.27740478515625,286.1192626953125,285.25152587890625,292.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776933049783,1.2593921461245829e-08,0.0010776807321235,-0.0320157818496227,0.0,0.0,0.0,-0.0111582139506936,60.0,-5.616120338439941,-0.0,-7.918588096345047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.0001007831451715,296.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,0.0001061295042745,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808532714844,0.0,0.0,7.838688907213509e-05,296.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,0.0001061295042745,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2880249023437,0.0,0.0,0.0005034327041357,293.27801513671875,294.1499938964844,285.2825012207031,285.2825012207031,286.113525390625,285.25653076171875,292.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738348355516,1.22174386163465e-08,0.0010738226119428,-0.0310313086956739,0.0,0.0,0.0,-0.0109683386981487,60.0,-5.591000080108643,-0.0,-7.861989104185342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,9.980481991078705e-05,296.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,0.0001050992796081,296.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,7.762596942484379e-05,296.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,0.0001050992796081,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,0.0004985457053408,293.2743530273437,294.1499938964844,285.2958068847656,285.2958068847656,286.0980224609375,285.2696838378906,292.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634107748046,1.1200325999993764e-08,0.0010633994825184,-0.0283711943775415,0.0,0.0,0.0,-0.010455367155373,60.0,-5.522719860076904,-0.0,-7.710092830848225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
