time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,9.980481991078705e-05,296.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,0.0001050992796081,296.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,7.762596942484379e-05,296.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,0.0001050992796081,296.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2853088378906,0.0,0.0,0.0004985457053408,293.2743530273437,294.1499938964844,285.2958068847656,285.2958068847656,286.0980224609375,285.2696838378906,292.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634107748046,1.1200325999993764e-08,0.0010633994825184,-0.0283711943775415,0.0,0.0,0.0,-0.010455367155373,60.0,-5.522719860076904,-0.0,-7.710092830848225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769775390625,0.0,0.0,9.933996625477448e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001046097677317,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,7.72644198150374e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27496337890625,0.0,0.0,0.0001046097677317,296.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2839660644531,0.0,0.0,0.0004962236853316,293.2725524902344,294.1499938964844,285.302001953125,285.302001953125,286.0905456542969,285.2757873535156,292.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584577685222,1.0717052134623373e-08,0.0010584470583125,-0.0271070506423711,0.0,0.0,0.0,-0.0102116325870156,60.0,-5.490034580230713,-0.0,-7.638438859203235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2756652832031,0.0,0.0,9.889317880151792e-05,296.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001041392752085,296.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,7.691691280342638e-05,296.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2736511230469,0.0,0.0,0.0001041392752085,296.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2826232910156,0.0,0.0,0.0004939918871968,293.270751953125,294.1499938964844,285.307861328125,285.307861328125,286.0832214355469,285.2816467285156,292.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536970803514,1.0252553472867021e-08,0.001053686835803,-0.025891900062561,0.0,0.0,0.0,-0.0099773658439517,60.0,-5.458418846130371,-0.0,-7.569884274971629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,9.807659080252051e-05,296.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001032793734339,296.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,7.628179446328431e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001032793734339,296.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.000489912868943,293.2671203613281,294.1499938964844,285.3185729980469,285.3185729980469,286.06903076171875,285.2925109863281,292.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044996199198,9.403613887570828e-09,0.0010449867695569,-0.0236707404255867,0.0,0.0,0.0,-0.0095492098480463,60.0,-5.399531841278076,-0.0,-7.445387950610893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,9.807659080252051e-05,296.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,0.0001032793734339,296.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730407714844,0.0,0.0,7.628179446328431e-05,296.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710876464844,0.0,0.0,0.0001032793734339,296.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.000489912868943,293.2671203613281,294.1499938964844,285.3185729980469,285.3185729980469,286.06903076171875,285.2925109863281,292.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044996199198,9.403613887570828e-09,0.0010449867695569,-0.0236707404255867,0.0,0.0,0.0,-0.0095492098480463,60.0,-5.399531841278076,-0.0,-7.445387950610893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,9.737760410644114e-05,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001025433084578,296.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,7.573813491035253e-05,296.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001025433084578,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,0.000486421311507,293.2635192871094,294.1499938964844,285.3278503417969,285.3278503417969,286.05535888671875,285.3023986816406,292.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375484125688,8.676933838103196e-09,0.001037539797835,-0.0217691846191883,0.0,0.0,0.0,-0.0091827139258384,60.0,-5.347110748291016,-0.0,-7.339640006875926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,9.737760410644114e-05,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0001025433084578,296.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,7.573813491035253e-05,296.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001025433084578,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2772521972656,0.0,0.0,0.000486421311507,293.2635192871094,294.1499938964844,285.3278503417969,285.3278503417969,286.05535888671875,285.3023986816406,292.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375484125688,8.676933838103196e-09,0.001037539797835,-0.0217691846191883,0.0,0.0,0.0,-0.0091827139258384,60.0,-5.347110748291016,-0.0,-7.339640006875926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.681891242507844e-05,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001019549745251,296.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,7.530360016971827e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,0.0001019549745251,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0004836305161006,293.25994873046875,294.1499938964844,285.3356018066406,285.3356018066406,286.0421447753906,285.3111877441406,292.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315951658412,8.096110448718719e-09,0.001031587133184,-0.0202491357922554,0.0,0.0,0.0,-0.0088897785171866,60.0,-5.303228378295898,-0.0,-7.255660250393704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,9.681891242507844e-05,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,0.0001019549745251,296.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2678527832031,0.0,0.0,7.530360016971827e-05,296.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26593017578125,0.0,0.0,0.0001019549745251,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745361328125,0.0,0.0,0.0004836305161006,293.25994873046875,294.1499938964844,285.3356018066406,285.3356018066406,286.0421447753906,285.3111877441406,292.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315951658412,8.096110448718719e-09,0.001031587133184,-0.0202491357922554,0.0,0.0,0.0,-0.0088897785171866,60.0,-5.303228378295898,-0.0,-7.255660250393704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,9.638541814638302e-05,296.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001014984882203,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,7.496643956983462e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0001014984882203,296.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.000481465132907,293.2563781738281,294.1499938964844,285.341796875,285.341796875,286.0293884277344,285.3188781738281,292.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269760387018,7.645447830384455e-09,0.0010269683552905,-0.019069630652666,0.0,0.0,0.0,-0.0086624892428517,60.0,-5.268091201782227,-0.0,-7.19083388389663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,9.638541814638302e-05,296.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0001014984882203,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,7.496643956983462e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.0001014984882203,296.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.000481465132907,293.2563781738281,294.1499938964844,285.341796875,285.341796875,286.0293884277344,285.3188781738281,292.7850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269760387018,7.645447830384455e-09,0.0010269683552905,-0.019069630652666,0.0,0.0,0.0,-0.0086624892428517,60.0,-5.268091201782227,-0.0,-7.19083388389663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,9.621827484807e-05,296.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,0.0001013224755297,296.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.263916015625,0.0,0.0,7.4836440035142e-05,296.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2620544433594,0.0,0.0,0.0001013224755297,296.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,0.0004806302022188,293.25457763671875,294.1499938964844,285.3442687988281,285.3442687988281,286.0231628417969,285.32232666015625,292.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251948842778,7.471686380711162e-09,0.0010251874336972,-0.0186148267239332,0.0,0.0,0.0,-0.0085748527199029,60.0,-5.253651142120361,-0.0,-7.165915860696259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,9.607729589333758e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001011740241665,296.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,7.472678407793865e-05,296.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001011740241665,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0004799260059371,293.2527770996094,294.1499938964844,285.3462829589844,285.3462829589844,286.0170288085937,285.3255615234375,292.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236925445497,7.325124951051974e-09,0.0010236852103844,-0.0182312093675136,0.0,0.0,0.0,-0.0085009345784783,60.0,-5.240960121154785,-0.0,-7.144932112623793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,9.58733435254544e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001009592451737,296.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,7.456815365003422e-05,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001009592451737,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0004789071972481,293.24920654296875,294.1499938964844,285.3490600585937,285.3490600585937,286.00494384765625,285.3312072753906,292.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215191869065,7.113091893273804e-09,0.0010215120855718,-0.0176762081682682,0.0,0.0,0.0,-0.0083939954638481,60.0,-5.221018314361572,-0.0,-7.114629596571832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,9.58733435254544e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001009592451737,296.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,7.456815365003422e-05,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001009592451737,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,0.0004789071972481,293.24920654296875,294.1499938964844,285.3490600585937,285.3490600585937,286.00494384765625,285.3312072753906,292.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215191869065,7.113091893273804e-09,0.0010215120855718,-0.0176762081682682,0.0,0.0,0.0,-0.0083939954638481,60.0,-5.221018314361572,-0.0,-7.114629596571832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,9.57567972363904e-05,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0001008365143206,296.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.447750977007672e-05,296.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001008365143206,296.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0004783250042237,293.24560546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9931335449219,285.33575439453125,292.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202771518379,6.991929701882782e-09,0.0010202701669186,-0.0173590555787086,0.0,0.0,0.0,-0.0083328876644372,60.0,-5.207629680633545,-0.0,-7.097342091810789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25732421875,0.0,0.0,9.57567972363904e-05,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,0.0001008365143206,296.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572937011719,0.0,0.0,7.447750977007672e-05,296.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0001008365143206,296.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.263671875,0.0,0.0,0.0004783250042237,293.24560546875,294.1499938964844,285.3500061035156,285.3500061035156,285.9931335449219,285.33575439453125,292.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202771518379,6.991929701882782e-09,0.0010202701669186,-0.0173590555787086,0.0,0.0,0.0,-0.0083328876644372,60.0,-5.207629680633545,-0.0,-7.097342091810789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554016113281,0.0,0.0,9.570873226039112e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001007859027595,296.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.444012589985505e-05,296.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,0.0001007859027595,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0004780849267262,293.2430419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9848022460937,285.3382568359375,292.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197650408372,6.941963892614922e-09,0.0010197581723332,-0.0172282662242651,0.0,0.0,0.0,-0.0083076879382133,60.0,-5.201299667358398,-0.0,-7.090219611427528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.254638671875,0.0,0.0,9.56927760853432e-05,296.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,0.0001007690952974,296.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546081542969,0.0,0.0,7.442771311616525e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,0.0001007690952974,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26092529296875,0.0,0.0,0.0004780052113346,293.2420349121094,294.1499938964844,285.3500061035156,285.3500061035156,285.9815979003906,285.3391418457031,292.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195950744673,6.925374052002553e-09,0.001019588089548,-0.0171848386526107,0.0,0.0,0.0,-0.008299320936203,60.0,-5.199198722839356,-0.0,-7.08785492520292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.564511856297032e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0001007189130177,296.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,7.43906493880786e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0001007189130177,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0004777671711053,293.2384033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.97021484375,285.3417358398437,292.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190871544182,6.8758327920193105e-09,0.0010190802859142,-0.017055157572031,0.0,0.0,0.0,-0.008274333551526,60.0,-5.192903995513916,-0.0,-7.08079781475135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251953125,0.0,0.0,9.564511856297032e-05,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,0.0001007189130177,296.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,7.43906493880786e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0001007189130177,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0004777671711053,293.2384033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.97021484375,285.3417358398437,292.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190871544182,6.8758327920193105e-09,0.0010190802859142,-0.017055157572031,0.0,0.0,0.0,-0.008274333551526,60.0,-5.192903995513916,-0.0,-7.08079781475135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,9.562717605149372e-05,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0001007000246318,296.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,7.43766941013746e-05,296.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488098144531,0.0,0.0,0.0001007000246318,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0004776775604113,293.2366027832031,294.1499938964844,285.3500061035156,285.3500061035156,285.9646301269531,285.3427429199219,292.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188961168751,6.857180601116397e-09,0.0010188892483711,-0.0170063339173793,0.0,0.0,0.0,-0.008264928124845,60.0,-5.1902360916137695,-0.0,-7.078141095462342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,9.561170008964837e-05,296.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001006837264867,296.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.436465239152312e-05,296.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001006837264867,296.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0004776002315338,293.2348022460937,294.1499938964844,285.3500061035156,285.3500061035156,285.9590759277344,285.3436584472656,292.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018731156364,6.8410908049543195e-09,0.00101872428786,-0.0169642157852649,0.0,0.0,0.0,-0.0082568125799298,60.0,-5.1877617835998535,-0.0,-7.075850305682253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,9.558840974932536e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001006591992336,296.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.434654253302142e-05,296.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001006591992336,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0004774839035235,293.2311706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9481506347656,285.3451232910156,292.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184829588979,6.816879505322504e-09,0.0010184762068092,-0.0169008392840623,0.0,0.0,0.0,-0.008244602009654,60.0,-5.183329105377197,-0.0,-7.07240346287108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,9.558840974932536e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001006591992336,296.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.434654253302142e-05,296.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001006591992336,296.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0004774839035235,293.2311706542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9481506347656,285.3451232910156,292.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184829588979,6.816879505322504e-09,0.0010184762068092,-0.0169008392840623,0.0,0.0,0.0,-0.008244602009654,60.0,-5.183329105377197,-0.0,-7.07240346287108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.557156590744852e-05,296.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001006414604489,296.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.433343853335828e-05,296.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001006414604489,296.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004773997643496,293.2275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9374084472656,285.3462829589844,292.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183034464716,6.799369955956536e-09,0.0010182965779677,-0.0168550051748752,0.0,0.0,0.0,-0.0082357702776789,60.0,-5.179351329803467,-0.0,-7.069911589496769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.557156590744852e-05,296.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001006414604489,296.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,7.433343853335828e-05,296.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001006414604489,296.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0004773997643496,293.2275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9374084472656,285.3462829589844,292.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183034464716,6.799369955956536e-09,0.0010182965779677,-0.0168550051748752,0.0,0.0,0.0,-0.0082357702776789,60.0,-5.179351329803467,-0.0,-7.069911589496769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,9.556138684274627e-05,296.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0001006307429634,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,7.432552229147404e-05,296.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001006307429634,296.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0004773489199578,293.2239074707031,294.1499938964844,285.3500061035156,285.3500061035156,285.9268798828125,285.3471374511719,292.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018195063807,6.788786865996599e-09,0.0010181883117184,-0.0168273020535707,0.0,0.0,0.0,-0.0082304337993264,60.0,-5.175778865814209,-0.0,-7.06840523889696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,9.556138684274627e-05,296.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0001006307429634,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,7.432552229147404e-05,296.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001006307429634,296.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0004773489199578,293.2239074707031,294.1499938964844,285.3500061035156,285.3500061035156,285.9268798828125,285.3471374511719,292.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018195063807,6.788786865996599e-09,0.0010181883117184,-0.0168273020535707,0.0,0.0,0.0,-0.0082304337993264,60.0,-5.175778865814209,-0.0,-7.06840523889696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,9.555701399222016e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,0.0001006261372822,296.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,7.43221171433106e-05,296.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001006261372822,296.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0004773270629812,293.2202453613281,294.1499938964844,285.3500061035156,285.3500061035156,285.9165344238281,285.3478088378906,292.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148381263,6.7842380602201055e-09,0.0010181416291743,-0.0168153941631317,0.0,0.0,0.0,-0.0082281390205025,60.0,-5.172584056854248,-0.0,-7.06775793446468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382202148437,0.0,0.0,9.555701399222016e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,0.0001006261372822,296.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2381896972656,0.0,0.0,7.43221171433106e-05,296.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001006261372822,296.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0004773270629812,293.2202453613281,294.1499938964844,285.3500061035156,285.3500061035156,285.9165344238281,285.3478088378906,292.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148381263,6.7842380602201055e-09,0.0010181416291743,-0.0168153941631317,0.0,0.0,0.0,-0.0082281390205025,60.0,-5.172584056854248,-0.0,-7.06775793446468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.55560026341118e-05,296.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,0.0001006250749924,296.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367858886719,0.0,0.0,7.432133861584589e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351379394531,0.0,0.0,0.0001006250749924,296.90625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0004773220280185,293.2184143066406,294.1499938964844,285.3500061035156,285.3500061035156,285.9114074707031,285.3480834960937,292.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181376710534,6.783190009684858e-09,0.0010181308025494,-0.0168126504868268,0.0,0.0,0.0,-0.0082276100292801,60.0,-5.171071529388428,-0.0,-7.067609431032906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,9.555691940477118e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0001006260354188,296.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,7.432204438373446e-05,296.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2337646484375,0.0,0.0,0.0001006260354188,296.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411499023437,0.0,0.0,0.0004773265973199,293.2165832519531,294.1499938964844,285.3500061035156,285.3500061035156,285.9063415527344,285.34832763671875,292.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181474499404,6.784139472415518e-09,0.0010181405814364,-0.0168151371181011,0.0,0.0,0.0,-0.0082280896604061,60.0,-5.169639587402344,-0.0,-7.067744434152702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.556269651511684e-05,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001006321181193,296.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,7.432654092554003e-05,296.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,0.0001006321181193,296.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0004773554683197,293.2129211425781,294.1499938964844,285.3500061035156,285.3500061035156,285.8963623046875,285.3487243652344,292.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182089172303,6.790147999424789e-09,0.0010182021651417,-0.0168308652937412,0.0,0.0,0.0,-0.0082311192527413,60.0,-5.1670122146606445,-0.0,-7.06859921706382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23260498046875,0.0,0.0,9.556269651511684e-05,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,0.0001006321181193,296.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325744628906,0.0,0.0,7.432654092554003e-05,296.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23095703125,0.0,0.0,0.0001006321181193,296.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0004773554683197,293.2129211425781,294.1499938964844,285.3500061035156,285.3500061035156,285.8963623046875,285.3487243652344,292.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182089172303,6.790147999424789e-09,0.0010182021651417,-0.0168308652937412,0.0,0.0,0.0,-0.0082311192527413,60.0,-5.1670122146606445,-0.0,-7.06859921706382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.557398152537644e-05,296.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,0.0001006439997581,296.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,7.433531573042274e-05,296.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001006439997581,296.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0004774118133354,293.209228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8865661621094,285.3489990234375,292.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183291742578,6.801877727724559e-09,0.0010183223057538,-0.0168615691363811,0.0,0.0,0.0,-0.0082370350137352,60.0,-5.164714336395264,-0.0,-7.07026828195012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2297668457031,0.0,0.0,9.557398152537644e-05,296.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,0.0001006439997581,296.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.229736328125,0.0,0.0,7.433531573042274e-05,296.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281494140625,0.0,0.0,0.0001006439997581,296.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353515625,0.0,0.0,0.0004774118133354,293.209228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8865661621094,285.3489990234375,292.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183291742578,6.801877727724559e-09,0.0010183223057538,-0.0168615691363811,0.0,0.0,0.0,-0.0082370350137352,60.0,-5.164714336395264,-0.0,-7.07026828195012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,9.558589954394849e-05,296.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,0.000100656558061,296.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2274780273437,0.0,0.0,7.434459257638082e-05,296.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22589111328125,0.0,0.0,0.000100656558061,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330322265625,0.0,0.0,0.0004774713888764,293.206298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.8788452148437,285.34918212890625,292.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184560669586,6.814273589839104e-09,0.0010184493148699,-0.0168940182775259,0.0,0.0,0.0,-0.0082432869821786,60.0,-5.163048267364502,-0.0,-7.072032559563014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,9.55894574872218e-05,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,0.0001006603051791,296.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2268981933594,0.0,0.0,7.434735744027421e-05,296.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,0.0001006603051791,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,0.000477489142213,293.20556640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8769226074219,285.3492431640625,292.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184940183535,6.817968856154266e-09,0.0010184871498495,-0.0169036909937858,0.0,0.0,0.0,-0.0082451505586504,60.0,-5.162659645080566,-0.0,-7.072559071730211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,9.560974285705016e-05,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001006816601147,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,7.436313171638176e-05,296.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,0.0001006816601147,296.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004775904526468,293.20184326171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8674621582031,285.34942626953125,292.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187102016061,6.839056432283996e-09,0.0010187033331021,-0.0169588923454284,0.0,0.0,0.0,-0.0082557862624526,60.0,-5.160870552062988,-0.0,-7.075560404246063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,9.560974285705016e-05,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,0.0001006816601147,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240295410156,0.0,0.0,7.436313171638176e-05,296.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.22247314453125,0.0,0.0,0.0001006816601147,296.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004775904526468,293.20184326171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8674621582031,285.34942626953125,292.7245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187102016061,6.839056432283996e-09,0.0010187033331021,-0.0169588923454284,0.0,0.0,0.0,-0.0082557862624526,60.0,-5.160870552062988,-0.0,-7.075560404246063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
