time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,9.56211079028435e-05,296.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.000100693636341,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,7.437197200488299e-05,296.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,0.000100693636341,296.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22802734375,0.0,0.0,0.00047764723422,293.20001220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.86279296875,285.3494873046875,292.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188312735408,6.850875866604156e-09,0.0010188245214521,-0.0169898308813571,0.0,0.0,0.0,-0.0082617467269301,60.0,-5.160063743591309,-0.0,-7.077243679987077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211608886719,0.0,0.0,9.563317144056782e-05,296.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,0.000100706332887,296.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2211303710937,0.0,0.0,7.438135799020529e-05,296.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.000100706332887,296.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265319824219,0.0,0.0,0.0004777074791491,293.1981506347656,294.1499938964844,285.3500061035156,285.3500061035156,285.858154296875,285.3495483398437,292.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189597960561,6.8634142813550625e-09,0.0010189529275521,-0.0170226506888866,0.0,0.0,0.0,-0.0082680704072117,60.0,-5.159303188323975,-0.0,-7.079029273882044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,9.565827349433675e-05,296.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.000100732766441,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,7.440087938448414e-05,296.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,0.000100732766441,296.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235717773437,0.0,0.0,0.0004778328584507,293.1944274902344,294.1499938964844,285.3500061035156,285.3500061035156,285.8490295410156,285.34967041015625,292.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192272020503,6.889506298790593e-09,0.0010192203335464,-0.0170909520238637,0.0,0.0,0.0,-0.008281229995191,60.0,-5.157877445220947,-0.0,-7.082745412390068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21826171875,0.0,0.0,9.565827349433675e-05,296.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,0.000100732766441,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2182312011719,0.0,0.0,7.440087938448414e-05,296.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2167358398437,0.0,0.0,0.000100732766441,296.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235717773437,0.0,0.0,0.0004778328584507,293.1944274902344,294.1499938964844,285.3500061035156,285.3500061035156,285.8490295410156,285.34967041015625,292.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192272020503,6.889506298790593e-09,0.0010192203335464,-0.0170909520238637,0.0,0.0,0.0,-0.008281229995191,60.0,-5.157877445220947,-0.0,-7.082745412390068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,9.56831208895892e-05,296.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0001007589307846,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,7.442020432790741e-05,296.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001007589307846,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0004779569862876,293.1907043457031,294.1499938964844,285.3500061035156,285.3500061035156,285.8400573730469,285.3497314453125,292.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194920469075,6.9153376358599425e-09,0.0010194850619882,-0.017158567905426,0.0,0.0,0.0,-0.0082942582666873,60.0,-5.156500816345215,-0.0,-7.08642531321857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,9.56831208895892e-05,296.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,0.0001007589307846,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21533203125,0.0,0.0,7.442020432790741e-05,296.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0001007589307846,296.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0004779569862876,293.1907043457031,294.1499938964844,285.3500061035156,285.3500061035156,285.8400573730469,285.3497314453125,292.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194920469075,6.9153376358599425e-09,0.0010194850619882,-0.017158567905426,0.0,0.0,0.0,-0.0082942582666873,60.0,-5.156500816345215,-0.0,-7.08642531321857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,9.570489055477084e-05,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.000100781857327,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,7.443713548127562e-05,296.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.000100781857327,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.000478065747302,293.1869812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.8312683105469,285.34979248046875,292.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197240626439,6.9379719747075805e-09,0.0010197170777246,-0.0172178167849779,0.0,0.0,0.0,-0.0083056734874844,60.0,-5.155031204223633,-0.0,-7.089650466696187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,9.570489055477084e-05,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.000100781857327,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,7.443713548127562e-05,296.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.000100781857327,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21759033203125,0.0,0.0,0.000478065747302,293.1869812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.8312683105469,285.34979248046875,292.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197240626439,6.9379719747075805e-09,0.0010197170777246,-0.0172178167849779,0.0,0.0,0.0,-0.0083056734874844,60.0,-5.155031204223633,-0.0,-7.089650466696187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.572317503625528e-05,296.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001008011095109,296.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,7.445135997841135e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001008011095109,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0004781570751219,293.1832275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8226013183594,285.349853515625,292.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199189418926,6.956980769246002e-09,0.0010199119569733,-0.0172675736248493,0.0,0.0,0.0,-0.0083152614533901,60.0,-5.153433799743652,-0.0,-7.092359766147639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,9.572317503625528e-05,296.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0001008011095109,296.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,7.445135997841135e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,0.0001008011095109,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145690917969,0.0,0.0,0.0004781570751219,293.1832275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8226013183594,285.349853515625,292.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199189418926,6.956980769246002e-09,0.0010199119569733,-0.0172675736248493,0.0,0.0,0.0,-0.0083152614533901,60.0,-5.153433799743652,-0.0,-7.092359766147639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,9.572927956469356e-05,296.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,0.0001008075414574,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,7.44561039027758e-05,296.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,0.0001008075414574,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0004781875759363,293.1813659667969,294.1499938964844,285.3500061035156,285.3500061035156,285.8183288574219,285.349853515625,292.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199839016422,6.963327248143969e-09,0.0010199769167229,-0.0172841865569353,0.0,0.0,0.0,-0.0083184614777565,60.0,-5.152514457702637,-0.0,-7.09326428705026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,9.57336014835164e-05,296.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,0.0001008120889309,296.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064819335937,0.0,0.0,7.445946539519355e-05,296.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,0.0001008120889309,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0004782091418746,293.1794738769531,294.1499938964844,285.3500061035156,285.3500061035156,285.8141174316406,285.3498840332031,292.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200300021097,6.967819654590812e-09,0.0010200230171903,-0.0172959454357624,0.0,0.0,0.0,-0.0083207273855805,60.0,-5.151508331298828,-0.0,-7.09390448605518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,9.57335505518131e-05,296.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001008120379992,296.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,7.445942901540548e-05,296.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001008120379992,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.000478208909044,293.1757202148437,294.1499938964844,285.3500061035156,285.3500061035156,285.8057556152344,285.34991455078125,292.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200295364484,6.967769028420889e-09,0.0010200225515291,-0.0172958131879568,0.0,0.0,0.0,-0.008320702239871,60.0,-5.149096488952637,-0.0,-7.093897380627824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,9.57335505518131e-05,296.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,0.0001008120379992,296.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034912109375,0.0,0.0,7.445942901540548e-05,296.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020568847656,0.0,0.0,0.0001008120379992,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,0.000478208909044,293.1757202148437,294.1499938964844,285.3500061035156,285.3500061035156,285.8057556152344,285.34991455078125,292.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200295364484,6.967769028420889e-09,0.0010200225515291,-0.0172958131879568,0.0,0.0,0.0,-0.008320702239871,60.0,-5.149096488952637,-0.0,-7.093897380627824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,9.572368435328826e-05,296.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,0.0001008016479318,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,7.445175288012251e-05,296.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,0.0001008016479318,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0004781596071552,293.1719665527344,294.1499938964844,285.3500061035156,285.3500061035156,285.7975769042969,285.3499450683594,292.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199245298281,6.9575083472273044e-09,0.0010199175449088,-0.0172689538449049,0.0,0.0,0.0,-0.0083155278116464,60.0,-5.14623498916626,-0.0,-7.092435083677628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,9.572368435328826e-05,296.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,0.0001008016479318,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,7.445175288012251e-05,296.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1990966796875,0.0,0.0,0.0001008016479318,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0004781596071552,293.1719665527344,294.1499938964844,285.3500061035156,285.3500061035156,285.7975769042969,285.3499450683594,292.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199245298281,6.9575083472273044e-09,0.0010199175449088,-0.0172689538449049,0.0,0.0,0.0,-0.0083155278116464,60.0,-5.14623498916626,-0.0,-7.092435083677628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,9.570027032168582e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001007769897114,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,7.443354115821421e-05,296.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19647216796875,0.0,0.0,0.0001007769897114,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2027282714844,0.0,0.0,0.0004780426679644,293.16864013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7904663085937,285.3499450683594,292.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196749353781,6.933170482170681e-09,0.0010196679504588,-0.0172052476555109,0.0,0.0,0.0,-0.0083032520487904,60.0,-5.143030643463135,-0.0,-7.088966214041649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197509765625,0.0,0.0,9.569617395754904e-05,296.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,0.0001007726823445,296.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1974792480469,0.0,0.0,7.44303542887792e-05,296.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,0.0001007726823445,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,0.0004780222079716,293.168212890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7895202636719,285.3499450683594,292.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196312796324,6.928912554826638e-09,0.0010196242947131,-0.0171941015869379,0.0,0.0,0.0,-0.0083011053502559,60.0,-5.14254903793335,-0.0,-7.088359410545308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,9.56528601818718e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,0.0001007270693662,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,7.439666660502553e-05,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0001007270693662,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.000477805850096,293.1644287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7816162109375,285.3499755859375,292.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019169925712,6.883882797126262e-09,0.001019163057208,-0.0170762296766042,0.0,0.0,0.0,-0.0082783959805965,60.0,-5.13803768157959,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944885253906,0.0,0.0,9.56528601818718e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,0.0001007270693662,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1944580078125,0.0,0.0,7.439666660502553e-05,296.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0001007270693662,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,0.000477805850096,293.1644287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7816162109375,285.3499755859375,292.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019169925712,6.883882797126262e-09,0.001019163057208,-0.0170762296766042,0.0,0.0,0.0,-0.0082783959805965,60.0,-5.13803768157959,-0.0,-7.08194392018413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,9.562487684888764e-05,296.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,0.0001006976017379,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1929626464844,0.0,0.0,7.437490421580151e-05,296.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19158935546875,0.0,0.0,0.0001006976017379,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1977233886719,0.0,0.0,0.0004776660643983,293.1625366210937,294.1499938964844,285.3500061035156,285.3500061035156,285.7777099609375,285.3499755859375,292.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188716696575,6.8547922893458235e-09,0.0010188648011535,-0.0170000810176134,0.0,0.0,0.0,-0.008263723924756,60.0,-5.135448932647705,-0.0,-7.077801456034649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,9.5592527941335e-05,296.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0001006635284284,296.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,7.434974395437166e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900634765625,0.0,0.0,0.0001006635284284,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0004775044508278,293.16064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7738647460937,285.3499755859375,292.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185269638895,6.821159193037829e-09,0.0010185202118009,-0.0169120412319898,0.0,0.0,0.0,-0.008246760815382,60.0,-5.132633686065674,-0.0,-7.073013108538363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,9.551586117595434e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.0001005828016786,296.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,7.429011748172343e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1870422363281,0.0,0.0,0.0001005828016786,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0004771215026266,293.1568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7662658691406,285.3499755859375,292.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177103104069,6.741461611170507e-09,0.0010177035583183,-0.0167034193873405,0.0,0.0,0.0,-0.0082065667957067,60.0,-5.126342296600342,-0.0,-7.06167284647563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,9.551586117595434e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,0.0001005828016786,296.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,7.429011748172343e-05,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1870422363281,0.0,0.0,0.0001005828016786,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0004771215026266,293.1568603515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7662658691406,285.3499755859375,292.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177103104069,6.741461611170507e-09,0.0010177035583183,-0.0167034193873405,0.0,0.0,0.0,-0.0082065667957067,60.0,-5.126342296600342,-0.0,-7.06167284647563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,9.542674524709582e-05,296.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,0.0001004889563773,296.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.42207994335331e-05,296.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0001004889563773,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,0.0004766763595398,293.153076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7587890625,285.3499755859375,292.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167608270421,6.648817496568426e-09,0.0010167541913688,-0.0164609048515558,0.0,0.0,0.0,-0.0081598432734608,60.0,-5.119340896606445,-0.0,-7.048501515782847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,9.542674524709582e-05,296.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,0.0001004889563773,296.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.42207994335331e-05,296.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1840209960937,0.0,0.0,0.0001004889563773,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1899719238281,0.0,0.0,0.0004766763595398,293.153076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7587890625,285.3499755859375,292.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167608270421,6.648817496568426e-09,0.0010167541913688,-0.0164609048515558,0.0,0.0,0.0,-0.0081598432734608,60.0,-5.119340896606445,-0.0,-7.048501515782847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,9.532543481327592e-05,296.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0001003822690108,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,7.41420008125715e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18096923828125,0.0,0.0,0.0001003822690108,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.000476170273032,293.1492919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.75146484375,285.3499755859375,292.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156813077628,6.543492858668287e-09,0.0010156747885048,-0.0161851923912763,0.0,0.0,0.0,-0.0081067224964499,60.0,-5.111640930175781,-0.0,-7.033543170109624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,9.532543481327592e-05,296.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,0.0001003822690108,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822509765625,0.0,0.0,7.41420008125715e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.18096923828125,0.0,0.0,0.0001003822690108,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868591308594,0.0,0.0,0.000476170273032,293.1492919921875,294.1499938964844,285.3500061035156,285.3500061035156,285.75146484375,285.3499755859375,292.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156813077628,6.543492858668287e-09,0.0010156747885048,-0.0161851923912763,0.0,0.0,0.0,-0.0081067224964499,60.0,-5.111640930175781,-0.0,-7.033543170109624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,9.521556057734416e-05,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001002665740088,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,7.405654469039291e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001002665740088,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.0,0.0,0.0004756214329972,293.1455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7442932128906,285.3499755859375,292.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145106352865,6.4292722257164314e-09,0.0010145042324438,-0.0158861875534057,0.0,0.0,0.0,-0.0080491164699196,60.0,-5.103388786315918,-0.0,-7.017339243020615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,9.521556057734416e-05,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001002665740088,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,7.405654469039291e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001002665740088,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1837158203125,0.0,0.0,0.0004756214329972,293.1455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7442932128906,285.3499755859375,292.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145106352865,6.4292722257164314e-09,0.0010145042324438,-0.0158861875534057,0.0,0.0,0.0,-0.0080491164699196,60.0,-5.103388786315918,-0.0,-7.017339243020615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,9.51585388975218e-05,296.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,0.0001002065255306,296.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776428222656,0.0,0.0,7.401219772873446e-05,296.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1763610839844,0.0,0.0,0.0001002065255306,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18212890625,0.0,0.0,0.0004753366229124,293.14361572265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7407531738281,285.3499755859375,292.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139031801372,6.369995642074855e-09,0.0010138967772945,-0.0157310143113136,0.0,0.0,0.0,-0.0080192210152745,60.0,-5.099125862121582,-0.0,-7.008937075170253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,9.51001638895832e-05,296.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,0.0001001450509647,296.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761169433594,0.0,0.0,7.396679575322196e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1748352050781,0.0,0.0,0.0001001450509647,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805725097656,0.0,0.0,0.000475045031635,293.1417236328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7372436523437,285.3500061035156,292.6634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132811730727,6.309308187013585e-09,0.00101327477023,-0.0155721446499228,0.0,0.0,0.0,-0.0079886130988597,60.0,-5.094783306121826,-0.0,-7.00034021861029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,9.498147119302304e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001000200645648,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.38744784030132e-05,296.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0001000200645648,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17742919921875,0.0,0.0,0.000474452128401,293.137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7303161621094,285.3500061035156,292.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120164370164,6.185915335521486e-09,0.0010120102670043,-0.0152491200715303,0.0,0.0,0.0,-0.0079263811931014,60.0,-5.085935592651367,-0.0,-6.982877209793514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17303466796875,0.0,0.0,9.498147119302304e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001000200645648,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.38744784030132e-05,296.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0001000200645648,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.17742919921875,0.0,0.0,0.000474452128401,293.137939453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7303161621094,285.3500061035156,292.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120164370164,6.185915335521486e-09,0.0010120102670043,-0.0152491200715303,0.0,0.0,0.0,-0.0079263811931014,60.0,-5.085935592651367,-0.0,-6.982877209793514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.48620872804895e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.989434329327196e-05,296.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,7.378162263194099e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.989434329327196e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.0004738557618111,293.1341552734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7235412597656,285.3500061035156,292.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107444832101,6.061805279955479e-09,0.0010107384296134,-0.0149242151528596,0.0,0.0,0.0,-0.0078637870028615,60.0,-5.076981544494629,-0.0,-6.965333909647597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.48620872804895e-05,296.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.989434329327196e-05,296.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,7.378162263194099e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.989434329327196e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.0004738557618111,293.1341552734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7235412597656,285.3500061035156,292.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107444832101,6.061805279955479e-09,0.0010107384296134,-0.0149242151528596,0.0,0.0,0.0,-0.0078637870028615,60.0,-5.076981544494629,-0.0,-6.965333909647597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669616699219,0.0,0.0,9.474461694480853e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,9.977064473787324e-05,296.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669311523437,0.0,0.0,7.369025843217969e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16571044921875,0.0,0.0,9.977064473787324e-05,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712341308594,0.0,0.0,0.0004732689994852,293.1305236816406,294.1499938964844,285.3500061035156,285.3500061035156,285.7171325683594,285.3500061035156,292.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094929020851,5.939687852674069e-09,0.0010094869649037,-0.014604520983994,0.0,0.0,0.0,-0.0078021981753408,60.0,-5.068305969238281,-0.0,-6.948094721792587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,9.473960381001234e-05,296.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,9.976536966860294e-05,296.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,7.368635851889849e-05,296.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,9.976536966860294e-05,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1711120605469,0.0,0.0,0.0004732439410872,293.13037109375,294.1499938964844,285.3500061035156,285.3500061035156,285.71685791015625,285.3500061035156,292.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094394674524,5.934474245350429e-09,0.001009433530271,-0.0145908715203404,0.0,0.0,0.0,-0.0077995690517127,60.0,-5.067940711975098,-0.0,-6.947359310061074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.46127693168819e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.963179763872176e-05,296.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,7.358770380960777e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,9.963179763872176e-05,296.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004726103506982,293.1265869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7102966308594,285.3500061035156,292.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080880019813,5.802614388983329e-09,0.0010080821812152,-0.0142456674948334,0.0,0.0,0.0,-0.0077330661006271,60.0,-5.058690547943115,-0.0,-6.928768669922647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.46127693168819e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,9.963179763872176e-05,296.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1636962890625,0.0,0.0,7.358770380960777e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,9.963179763872176e-05,296.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0004726103506982,293.1265869140625,294.1499938964844,285.3500061035156,285.3500061035156,285.7102966308594,285.3500061035156,292.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080880019813,5.802614388983329e-09,0.0010080821812152,-0.0142456674948334,0.0,0.0,0.0,-0.0077330661006271,60.0,-5.058690547943115,-0.0,-6.928768669922647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,9.454919199924916e-05,296.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,9.956485155271366e-05,296.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1621398925781,0.0,0.0,7.35382636776194e-05,296.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,9.956485155271366e-05,296.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663513183594,0.0,0.0,0.0004722927988041,293.12469482421875,294.1499938964844,285.3500061035156,285.3500061035156,285.70709228515625,285.3500061035156,292.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074105812236,5.7365263650410725e-09,0.0010074048768728,-0.0140726491808891,0.0,0.0,0.0,-0.0076997349970042,60.0,-5.054012775421143,-0.0,-6.919461270626925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
