time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,9.448629134567454e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,9.949861123459414e-05,296.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1605834960937,0.0,0.0,7.348933286266401e-05,296.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,9.949861123459414e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0004719785647466,293.122802734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7038879394531,285.3500061035156,292.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067403782159,5.6711315643553925e-09,0.0010067346738651,-0.0139014441519975,0.0,0.0,0.0,-0.0076667536050081,60.0,-5.049342155456543,-0.0,-6.910256900027889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,9.43647464737296e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,9.937061986420304e-05,296.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,7.339480362134054e-05,296.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.937061986420304e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004713714588433,293.1190185546875,294.1499938964844,285.3500061035156,285.3500061035156,285.69757080078125,285.3500061035156,292.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054453741759,5.544777970101222e-09,0.0010054397862404,-0.0135706458240747,0.0,0.0,0.0,-0.0076030283235013,60.0,-5.040139675140381,-0.0,-6.892490489462946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.157470703125,0.0,0.0,9.43647464737296e-05,296.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,9.937061986420304e-05,296.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,7.339480362134054e-05,296.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.937061986420304e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004713714588433,293.1190185546875,294.1499938964844,285.3500061035156,285.3500061035156,285.69757080078125,285.3500061035156,292.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054453741759,5.544777970101222e-09,0.0010054397862404,-0.0135706458240747,0.0,0.0,0.0,-0.0076030283235013,60.0,-5.040139675140381,-0.0,-6.892490489462946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.425247844774276e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.925240010488778e-05,296.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,7.330748485401273e-05,296.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,9.925240010488778e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0004708106280304,293.115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.69140625,285.3500061035156,292.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042490903288,5.428065108503688e-09,0.0010042436188086,-0.0132650835439562,0.0,0.0,0.0,-0.0075441650114953,60.0,-5.031328678131104,-0.0,-6.87609968963443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,9.425247844774276e-05,296.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,9.925240010488778e-05,296.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.154296875,0.0,0.0,7.330748485401273e-05,296.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,9.925240010488778e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15838623046875,0.0,0.0,0.0004708106280304,293.115234375,294.1499938964844,285.3500061035156,285.3500061035156,285.69140625,285.3500061035156,292.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042490903288,5.428065108503688e-09,0.0010042436188086,-0.0132650835439562,0.0,0.0,0.0,-0.0075441650114953,60.0,-5.031328678131104,-0.0,-6.87609968963443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.41541147767566e-05,296.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.914881957229228e-05,296.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,7.323097815969959e-05,296.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.914881957229228e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0004703192971646,293.1114501953125,294.1499938964844,285.3500061035156,285.3500061035156,285.68536376953125,285.3500061035156,292.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032010031864,5.325811347489662e-09,0.0010031957644969,-0.0129973730072379,0.0,0.0,0.0,-0.0074925934895873,60.0,-5.023159980773926,-0.0,-6.861755252884906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.41541147767566e-05,296.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.914881957229228e-05,296.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,7.323097815969959e-05,296.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.914881957229228e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552124023437,0.0,0.0,0.0004703192971646,293.1114501953125,294.1499938964844,285.3500061035156,285.3500061035156,285.68536376953125,285.3500061035156,292.63360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032010031864,5.325811347489662e-09,0.0010031957644969,-0.0129973730072379,0.0,0.0,0.0,-0.0074925934895873,60.0,-5.023159980773926,-0.0,-6.861755252884906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.407246398041023e-05,296.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.906283230520783e-05,296.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.316746632568538e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,9.906283230520783e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0004699114069808,293.107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.679443359375,285.3500061035156,292.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002330915071,5.240924583205242e-09,0.0010023256763815,-0.0127751287072896,0.0,0.0,0.0,-0.0074497810564935,60.0,-5.0157904624938965,-0.0,-6.849859346402809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,9.407246398041023e-05,296.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,9.906283230520783e-05,296.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.316746632568538e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,9.906283230520783e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520080566406,0.0,0.0,0.0004699114069808,293.107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.679443359375,285.3500061035156,292.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002330915071,5.240924583205242e-09,0.0010023256763815,-0.0127751287072896,0.0,0.0,0.0,-0.0074497810564935,60.0,-5.0157904624938965,-0.0,-6.849859346402809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,9.403845615452155e-05,296.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,9.902702731778844e-05,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464233398437,0.0,0.0,7.314102549571544e-05,296.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,9.902702731778844e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,0.0004697415570262,293.10577392578125,294.1499938964844,285.3500061035156,285.3500061035156,285.676513671875,285.3500061035156,292.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019686305895,5.205575970279597e-09,0.0010019633919,-0.0126825803890824,0.0,0.0,0.0,-0.0074319532141089,60.0,-5.012446403503418,-0.0,-6.844908284620034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.401069837622344e-05,296.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.899779252009466e-05,296.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.311943045351654e-05,296.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.899779252009466e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0004696029063779,293.1039123535156,294.1499938964844,285.3500061035156,285.3500061035156,285.6736145019531,285.3500061035156,292.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016728192567,5.1767194975127495e-09,0.0010016676969826,-0.012607030570507,0.0,0.0,0.0,-0.0074173994362354,60.0,-5.009387969970703,-0.0,-6.840867428081765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.397316171089189e-05,296.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.89582622423768e-05,296.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,7.309023931156844e-05,296.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,9.89582622423768e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0004694153903983,293.10009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6679077148437,285.3500061035156,292.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012726997956,5.137696046375595e-09,0.0010012675775215,-0.0125048607587814,0.0,0.0,0.0,-0.007397717796266,60.0,-5.004178047180176,-0.0,-6.835406196614714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.397316171089189e-05,296.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.89582622423768e-05,296.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,7.309023931156844e-05,296.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405944824219,0.0,0.0,9.89582622423768e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0004694153903983,293.10009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6679077148437,285.3500061035156,292.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012726997956,5.137696046375595e-09,0.0010012675775215,-0.0125048607587814,0.0,0.0,0.0,-0.007397717796266,60.0,-5.004178047180176,-0.0,-6.835406196614714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.395991219207644e-05,296.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.89443142316304e-05,296.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.307992927962914e-05,296.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,9.89443142316304e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004693492082878,293.0963134765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6622619628906,285.3500061035156,292.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011314880102,5.1239217313536756e-09,0.0010011263657361,-0.0124687980860471,0.0,0.0,0.0,-0.0073907705955207,60.0,-5.000133514404297,-0.0,-6.833478494172597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.395991219207644e-05,296.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,9.89443142316304e-05,296.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,7.307992927962914e-05,296.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,9.89443142316304e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423645019531,0.0,0.0,0.0004693492082878,293.0963134765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6622619628906,285.3500061035156,292.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011314880102,5.1239217313536756e-09,0.0010011263657361,-0.0124687980860471,0.0,0.0,0.0,-0.0073907705955207,60.0,-5.000133514404297,-0.0,-6.833478494172597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.3973234470468e-05,296.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,9.895834227791056e-05,296.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,7.309029024327174e-05,296.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,9.895834227791056e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0004694157687481,293.092529296875,294.1499938964844,285.3500061035156,285.3500061035156,285.65673828125,285.3500061035156,292.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012733982875,5.137771985630479e-09,0.0010012682760134,-0.0125050600618124,0.0,0.0,0.0,-0.0073977555148303,60.0,-4.997519016265869,-0.0,-6.835416854755749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.3973234470468e-05,296.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,9.895834227791056e-05,296.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,7.309029024327174e-05,296.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,9.895834227791056e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0004694157687481,293.092529296875,294.1499938964844,285.3500061035156,285.3500061035156,285.65673828125,285.3500061035156,292.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012733982875,5.137771985630479e-09,0.0010012682760134,-0.0125050600618124,0.0,0.0,0.0,-0.0073977555148303,60.0,-4.997519016265869,-0.0,-6.835416854755749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.401291754329576e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.900012810248882e-05,296.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,7.312116213142872e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,9.900012810248882e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0004696139949373,293.0887451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6513366699219,285.3500061035156,292.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016962187364,5.17902787322555e-09,0.0010016909800469,-0.0126130748540163,0.0,0.0,0.0,-0.0074185621924698,60.0,-4.996317386627197,-0.0,-6.841190725026537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.401291754329576e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.900012810248882e-05,296.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,7.312116213142872e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,9.900012810248882e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0004696139949373,293.0887451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6513366699219,285.3500061035156,292.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016962187364,5.17902787322555e-09,0.0010016909800469,-0.0126130748540163,0.0,0.0,0.0,-0.0074185621924698,60.0,-4.996317386627197,-0.0,-6.841190725026537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,9.404257434653118e-05,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,9.903135651256888e-05,296.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,7.314422691706568e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,9.903135651256888e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0004697621334344,293.0868530273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6486511230469,285.3500061035156,292.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020121699199,5.209856990262551e-09,0.0010020069312304,-0.0126937897875905,0.0,0.0,0.0,-0.007434110622853,60.0,-4.996294498443604,-0.0,-6.845507982689014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,9.407949255546556e-05,296.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,9.907023195410149e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,7.317293784581125e-05,296.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,9.907023195410149e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0004699465353041,293.0849304199219,294.1499938964844,285.3500061035156,285.3500061035156,285.64599609375,285.3500061035156,292.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024055372923,5.248234291599374e-09,0.0010024002986028,-0.0127942664548754,0.0,0.0,0.0,-0.0074534658342599,60.0,-4.99661922454834,-0.0,-6.850883238485039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.41722173593007e-05,296.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.91678753052838e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,7.324505713768303e-05,296.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,9.91678753052838e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0004704097227659,293.0811462402344,294.1499938964844,285.3500061035156,285.3500061035156,285.6407775878906,285.3500061035156,292.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003393321298,5.344632292292317e-09,0.0010033879661932,-0.0130466492846608,0.0,0.0,0.0,-0.0075020827353,60.0,-4.998281955718994,-0.0,-6.864394919148253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.41722173593007e-05,296.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,9.91678753052838e-05,296.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257019042969,0.0,0.0,7.324505713768303e-05,296.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,9.91678753052838e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.0004704097227659,293.0811462402344,294.1499938964844,285.3500061035156,285.3500061035156,285.6407775878906,285.3500061035156,292.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003393321298,5.344632292292317e-09,0.0010033879661932,-0.0130466492846608,0.0,0.0,0.0,-0.0075020827353,60.0,-4.998281955718994,-0.0,-6.864394919148253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.42862461670302e-05,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.92879577097483e-05,296.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,7.333374378504232e-05,296.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,9.92879577097483e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0004709793138317,293.07733154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6356201171875,285.3500061035156,292.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046082315966,5.463173469166804e-09,0.0010046027600765,-0.0133570013567805,0.0,0.0,0.0,-0.0075618675909936,60.0,-5.001121997833252,-0.0,-6.881028014049664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.42862461670302e-05,296.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.92879577097483e-05,296.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,7.333374378504232e-05,296.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,9.92879577097483e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0004709793138317,293.07733154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.6356201171875,285.3500061035156,292.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046082315966,5.463173469166804e-09,0.0010046027600765,-0.0133570013567805,0.0,0.0,0.0,-0.0075618675909936,60.0,-5.001121997833252,-0.0,-6.881028014049664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.44221465033479e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.943106852006169e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.343944889726117e-05,296.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,9.943106852006169e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000471658189781,293.073486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.63055419921875,285.3500061035156,292.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060563217848,5.6044582308345525e-09,0.0010060507338494,-0.0137268928810954,0.0,0.0,0.0,-0.0076331240125,60.0,-5.005226135253906,-0.0,-6.900879157001327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.44221465033479e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.943106852006169e-05,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.343944889726117e-05,296.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,9.943106852006169e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.000471658189781,293.073486328125,294.1499938964844,285.3500061035156,285.3500061035156,285.63055419921875,285.3500061035156,292.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060563217848,5.6044582308345525e-09,0.0010060507338494,-0.0137268928810954,0.0,0.0,0.0,-0.0076331240125,60.0,-5.005226135253906,-0.0,-6.900879157001327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,9.45720385061577e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,9.958890586858617e-05,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,7.355603156611323e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,9.958890586858617e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0004724069149233,293.0696716308594,294.1499938964844,285.3500061035156,285.3500061035156,285.62554931640625,285.3500061035156,292.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076533071696,5.760279364608323e-09,0.0010076474864035,-0.0141348354518413,0.0,0.0,0.0,-0.0077117108739912,60.0,-5.010116100311279,-0.0,-6.922805795284148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,9.45720385061577e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,9.958890586858617e-05,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,7.355603156611323e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1149597167969,0.0,0.0,9.958890586858617e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0004724069149233,293.0696716308594,294.1499938964844,285.3500061035156,285.3500061035156,285.62554931640625,285.3500061035156,292.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076533071696,5.760279364608323e-09,0.0010076474864035,-0.0141348354518413,0.0,0.0,0.0,-0.0077117108739912,60.0,-5.010116100311279,-0.0,-6.922805795284148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.465181938139722e-05,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.967292135115712e-05,296.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,7.361808093264699e-05,296.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.967292135115712e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177978515625,0.0,0.0,0.0004728054336737,293.0677490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.62310791015625,285.3500061035156,292.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085033718496,5.8432196858859706e-09,0.0010084975510835,-0.0143519714474678,0.0,0.0,0.0,-0.0077535412274301,60.0,-5.012905120849609,-0.0,-6.93449138111646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.4734612503089e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.976010915124788e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.368247315753251e-05,296.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.976010915124788e-05,296.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0004732189991045,293.0658264160156,294.1499938964844,285.3500061035156,285.3500061035156,285.62066650390625,285.3500061035156,292.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093855671584,5.929292168360689e-09,0.001009379629977,-0.0145773058757185,0.0,0.0,0.0,-0.0077969515696167,60.0,-5.015856742858887,-0.0,-6.946628161585977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,9.490583033766598e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,9.994040738092735e-05,296.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,7.381564500974491e-05,296.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.994040738092735e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004740742733702,293.0619812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.6158447265625,285.3500061035156,292.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112097952514,6.107287564560693e-09,0.0010112037416547,-0.0150432838127017,0.0,0.0,0.0,-0.0078867217525839,60.0,-5.022141933441162,-0.0,-6.97176076869255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094055175781,0.0,0.0,9.490583033766598e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,9.994040738092735e-05,296.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,7.381564500974491e-05,296.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.994040738092735e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,0.0004740742733702,293.0619812011719,294.1499938964844,285.3500061035156,285.3500061035156,285.6158447265625,285.3500061035156,292.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112097952514,6.107287564560693e-09,0.0010112037416547,-0.0150432838127017,0.0,0.0,0.0,-0.0078867217525839,60.0,-5.022141933441162,-0.0,-6.97176076869255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.508131188340484e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001001252021524,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.395213469862938e-05,296.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001001252021524,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0004749508516397,293.0581359863281,294.1499938964844,285.3500061035156,285.3500061035156,285.611083984375,285.3500061035156,292.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130795417353,6.2897189678778895e-09,0.0010130732553079,-0.0155208641663193,0.0,0.0,0.0,-0.0079787299036979,60.0,-5.028736591339111,-0.0,-6.997566259769884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.508131188340484e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0001001252021524,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.395213469862938e-05,296.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0001001252021524,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0004749508516397,293.0581359863281,294.1499938964844,285.3500061035156,285.3500061035156,285.611083984375,285.3500061035156,292.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130795417353,6.2897189678778895e-09,0.0010130732553079,-0.0155208641663193,0.0,0.0,0.0,-0.0079787299036979,60.0,-5.028736591339111,-0.0,-6.997566259769884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.525763016426936e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,0.0001003108700388,296.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,7.40892646717839e-05,296.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,0.0001003108700388,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.000475831591757,293.05426025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6064147949219,285.3500061035156,292.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149582521989,6.473014568797453e-09,0.0010149517329409,-0.016000697389245,0.0,0.0,0.0,-0.0080711739137768,60.0,-5.035493850708008,-0.0,-7.0235422811038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.525763016426936e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,0.0001003108700388,296.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,7.40892646717839e-05,296.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.101806640625,0.0,0.0,0.0001003108700388,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.000475831591757,293.05426025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.6064147949219,285.3500061035156,292.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149582521989,6.473014568797453e-09,0.0010149517329409,-0.016000697389245,0.0,0.0,0.0,-0.0080711739137768,60.0,-5.035493850708008,-0.0,-7.0235422811038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,9.543174382997675e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.0001004942241706,296.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,7.422469207085669e-05,296.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0001004942241706,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0004767013306263,293.0503845214844,294.1499938964844,285.3500061035156,285.3500061035156,285.6018371582031,285.3500061035156,292.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168134467676,6.654022666197079e-09,0.0010168068110942,-0.0164745301008224,0.0,0.0,0.0,-0.0081624640151858,60.0,-5.0422139167785645,-0.0,-7.049241901313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,9.543174382997675e-05,296.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,0.0001004942241706,296.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09942626953125,0.0,0.0,7.422469207085669e-05,296.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0001004942241706,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0004767013306263,293.0503845214844,294.1499938964844,285.3500061035156,285.3500061035156,285.6018371582031,285.3500061035156,292.574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168134467676,6.654022666197079e-09,0.0010168068110942,-0.0164745301008224,0.0,0.0,0.0,-0.0081624640151858,60.0,-5.0422139167785645,-0.0,-7.049241901313509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977783203125,0.0,0.0,9.551725815981628e-05,296.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,0.000100584278698,296.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,7.429120159940794e-05,296.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0968322753906,0.0,0.0,0.000100584278698,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1010437011719,0.0,0.0,0.0004771284875459,293.0484619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.5995483398437,285.3500061035156,292.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177246294915,6.7429266614738034e-09,0.0010177178774029,-0.0167072564363479,0.0,0.0,0.0,-0.0082073016092181,60.0,-5.045520305633545,-0.0,-7.061881035497208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,9.560064791003242e-05,296.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0001006720849545,296.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,7.435605948558077e-05,296.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951538085937,0.0,0.0,0.0001006720849545,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.0004775450215674,293.0465087890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5972900390625,285.3500061035156,292.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186129948124,6.829611987058115e-09,0.0010186062427237,-0.0169341694563627,0.0,0.0,0.0,-0.0082510206848382,60.0,-5.0487470626831055,-0.0,-7.074216057390005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
