time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,9.57604352151975e-05,296.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0001008403560263,296.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,7.448034011758864e-05,296.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0001008403560263,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004783432232216,293.0426330566406,294.1499938964844,285.3500061035156,285.3500061035156,285.5928649902344,285.3500061035156,292.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203156853094,6.995732881875938e-09,0.0010203087003901,-0.0173690114170312,0.0,0.0,0.0,-0.0083348033949732,60.0,-5.054877758026123,-0.0,-7.097884946460908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927429199219,0.0,0.0,9.57604352151975e-05,296.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0001008403560263,296.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,7.448034011758864e-05,296.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0001008403560263,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.095947265625,0.0,0.0,0.0004783432232216,293.0426330566406,294.1499938964844,285.3500061035156,285.3500061035156,285.5928649902344,285.3500061035156,292.56768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203156853094,6.995732881875938e-09,0.0010203087003901,-0.0173690114170312,0.0,0.0,0.0,-0.0083348033949732,60.0,-5.054877758026123,-0.0,-7.097884946460908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,9.591107664164156e-05,296.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0001009989864542,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,7.459750486304983e-05,296.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001009989864542,296.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,0.000479095702758,293.0387268066406,294.1499938964844,285.3500061035156,285.3500061035156,285.5884704589844,285.3500061035156,292.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219208197668,7.152336500837464e-09,0.0010219137184321,-0.0177789330482482,0.0,0.0,0.0,-0.0084137860685586,60.0,-5.060585021972656,-0.0,-7.120233647128772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,9.591107664164156e-05,296.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,0.0001009989864542,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08935546875,0.0,0.0,7.459750486304983e-05,296.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08843994140625,0.0,0.0,0.0001009989864542,296.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.092529296875,0.0,0.0,0.000479095702758,293.0387268066406,294.1499938964844,285.3500061035156,285.3500061035156,285.5884704589844,285.3500061035156,292.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219208197668,7.152336500837464e-09,0.0010219137184321,-0.0177789330482482,0.0,0.0,0.0,-0.0084137860685586,60.0,-5.060585021972656,-0.0,-7.120233647128772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,9.604686783859506e-05,296.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0001011419808492,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,7.470312266377732e-05,296.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0001011419808492,296.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0004797739966306,293.0348205566406,294.1499938964844,285.3500061035156,285.3500061035156,285.5841979980469,285.3500061035156,292.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,7.293506243399861e-09,0.0010233602952212,-0.018148448318243,0.0,0.0,0.0,-0.0084849828854203,60.0,-5.065569877624512,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,9.604686783859506e-05,296.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,0.0001011419808492,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859680175781,0.0,0.0,7.470312266377732e-05,296.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0001011419808492,296.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,0.0004797739966306,293.0348205566406,294.1499938964844,285.3500061035156,285.3500061035156,285.5841979980469,285.3500061035156,292.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233676293864,7.293506243399861e-09,0.0010233602952212,-0.018148448318243,0.0,0.0,0.0,-0.0084849828854203,60.0,-5.065569877624512,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,9.61710320552811e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001012727298075,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,7.479968917323276e-05,296.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0001012727298075,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0004803942283615,293.0309143066406,294.1499938964844,285.3500061035156,285.3500061035156,285.5799560546875,285.3500061035156,292.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246905731037,7.4225843249564605e-09,0.0010246831225231,-0.0184863060712814,0.0,0.0,0.0,-0.0085500832647085,60.0,-5.070006847381592,-0.0,-7.15888219815497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08258056640625,0.0,0.0,9.61710320552811e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,0.0001012727298075,296.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0825500488281,0.0,0.0,7.479968917323276e-05,296.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816650390625,0.0,0.0,0.0001012727298075,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,0.0004803942283615,293.0309143066406,294.1499938964844,285.3500061035156,285.3500061035156,285.5799560546875,285.3500061035156,292.5567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246905731037,7.4225843249564605e-09,0.0010246831225231,-0.0184863060712814,0.0,0.0,0.0,-0.0085500832647085,60.0,-5.070006847381592,-0.0,-7.15888219815497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,9.622733341529964e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,0.0001013320143101,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08087158203125,0.0,0.0,7.484348316211253e-05,296.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799865722656,0.0,0.0,0.0001013320143101,296.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0004806754586752,293.0289306640625,294.1499938964844,285.3500061035156,285.3500061035156,285.5778503417969,285.3500061035156,292.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252904612571,7.481117059171538e-09,0.0010252830106765,-0.0186395104974508,0.0,0.0,0.0,-0.0085796033963561,60.0,-5.071890830993652,-0.0,-7.167267312979676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.6279320132453e-05,296.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,0.0001013867586152,296.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,7.488391565857455e-05,296.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001013867586152,296.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0004809351230505,293.0269775390625,294.1499938964844,285.3500061035156,285.3500061035156,285.5758056640625,285.3500061035156,292.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258443653583,7.535160051475032e-09,0.0010258367983624,-0.0187809634953737,0.0,0.0,0.0,-0.0086068594828248,60.0,-5.073572635650635,-0.0,-7.175012939342197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.637129551265387e-05,296.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.000101483616163,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.49554528738372e-05,296.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,0.000101483616163,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.000481394585222,293.0230712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5717163085937,285.3500061035156,292.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268244659528,7.630777787426268e-09,0.0010268168989568,-0.0190312340855598,0.0,0.0,0.0,-0.0086550842970609,60.0,-5.076313018798828,-0.0,-7.188728545770573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,9.637129551265387e-05,296.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.000101483616163,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.49554528738372e-05,296.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,0.000101483616163,296.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.000481394585222,293.0230712890625,294.1499938964844,285.3500061035156,285.3500061035156,285.5717163085937,285.3500061035156,292.5495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268244659528,7.630777787426268e-09,0.0010268168989568,-0.0190312340855598,0.0,0.0,0.0,-0.0086550842970609,60.0,-5.076313018798828,-0.0,-7.188728545770573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.64496866799891e-05,296.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001015661691781,296.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.501642539864406e-05,296.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0001015661691781,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0004817861772608,293.0191345214844,294.1499938964844,285.3500061035156,285.3500061035156,285.56768798828125,285.3500061035156,292.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276598623022,7.712277927396372e-09,0.001027652178891,-0.01924454793334,0.0,0.0,0.0,-0.0086961882188916,60.0,-5.078327655792236,-0.0,-7.2004283424576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.64496866799891e-05,296.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001015661691781,296.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,7.501642539864406e-05,296.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0001015661691781,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0004817861772608,293.0191345214844,294.1499938964844,285.3500061035156,285.3500061035156,285.56768798828125,285.3500061035156,292.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276598623022,7.712277927396372e-09,0.001027652178891,-0.01924454793334,0.0,0.0,0.0,-0.0086961882188916,60.0,-5.078327655792236,-0.0,-7.2004283424576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,9.652475273469464e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001016452079056,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,7.507480768254027e-05,296.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.0001016452079056,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004821611219085,293.01519775390625,294.1499938964844,285.3500061035156,285.3490600585937,285.5637512207031,285.3500061035156,292.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284594027325,7.790309730637546e-09,0.0010284516029059,-0.0194487832486629,0.0,0.0,0.0,-0.0087355421856045,60.0,-5.079862594604492,-0.0,-7.211639996285157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,9.652475273469464e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,0.0001016452079056,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06884765625,0.0,0.0,7.507480768254027e-05,296.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.0001016452079056,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004821611219085,293.01519775390625,294.1499938964844,285.3500061035156,285.3490600585937,285.5637512207031,285.3500061035156,292.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284594027325,7.790309730637546e-09,0.0010284516029059,-0.0194487832486629,0.0,0.0,0.0,-0.0087355421856045,60.0,-5.079862594604492,-0.0,-7.211639996285157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,9.661212243372574e-05,296.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001017372196656,296.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,7.514276512665674e-05,296.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,0.0001017372196656,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0004825975629501,293.0112609863281,294.1499938964844,285.3500061035156,285.3463439941406,285.55987548828125,285.3500061035156,292.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293902596458,7.881142849441858e-09,0.0010293823434039,-0.0196865182369947,0.0,0.0,0.0,-0.0087813530117273,60.0,-5.081628799438477,-0.0,-7.224701903396635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,9.661212243372574e-05,296.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001017372196656,296.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,7.514276512665674e-05,296.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,0.0001017372196656,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0004825975629501,293.0112609863281,294.1499938964844,285.3500061035156,285.3463439941406,285.55987548828125,285.3500061035156,292.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293902596458,7.881142849441858e-09,0.0010293823434039,-0.0196865182369947,0.0,0.0,0.0,-0.0087813530117273,60.0,-5.081628799438477,-0.0,-7.224701903396635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,9.666038386058062e-05,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,0.0001017880422296,296.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636901855469,0.0,0.0,7.518030179198831e-05,296.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0001017880422296,296.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0665588378906,0.0,0.0,0.0004828386299777,293.0093078613281,294.1499938964844,285.3500061035156,285.3443298339844,285.5579528808594,285.3500061035156,292.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299045825377,7.931316936549138e-09,0.0010298966662958,-0.0198178365826606,0.0,0.0,0.0,-0.0088066579774022,60.0,-5.082714557647705,-0.0,-7.231921728134695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,9.671207226347178e-05,296.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,0.0001018424663925,296.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619506835937,0.0,0.0,7.522050145780668e-05,296.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0001018424663925,296.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648193359375,0.0,0.0,0.0004830968391615,293.00732421875,294.1499938964844,285.3500061035156,285.3419189453125,285.5560607910156,285.3500061035156,292.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304552270099,7.985049954584156e-09,0.001030447310768,-0.0199584700167179,0.0,0.0,0.0,-0.0088337576016783,60.0,-5.083962917327881,-0.0,-7.23965811744165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.682402742328122e-05,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,0.0001019603587337,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.530757284257561e-05,296.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001019603587337,296.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0004836560401599,293.0033874511719,294.1499938964844,285.3500061035156,285.3359375,285.55230712890625,285.3500061035156,292.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316481348127,8.10143596652324e-09,0.0010316399857401,-0.0202630758285522,0.0,0.0,0.0,-0.0088924560695886,60.0,-5.086873531341553,-0.0,-7.25642834709106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.682402742328122e-05,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,0.0001019603587337,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.530757284257561e-05,296.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05767822265625,0.0,0.0,0.0001019603587337,296.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0004836560401599,293.0033874511719,294.1499938964844,285.3500061035156,285.3359375,285.55230712890625,285.3500061035156,292.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316481348127,8.10143596652324e-09,0.0010316399857401,-0.0202630758285522,0.0,0.0,0.0,-0.0088924560695886,60.0,-5.086873531341553,-0.0,-7.25642834709106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.69473912846297e-05,296.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001020902709569,296.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,7.540352817159146e-05,296.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0001020902709569,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0004842723137699,292.9994506835937,294.1499938964844,285.3500061035156,285.3284912109375,285.5486145019531,285.3500061035156,292.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329625802114,8.229690706684778e-09,0.0010329543147236,-0.0205987375229597,0.0,0.0,0.0,-0.008957140147686,60.0,-5.090402603149414,-0.0,-7.274932301015724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,9.69473912846297e-05,296.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,0.0001020902709569,296.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05499267578125,0.0,0.0,7.540352817159146e-05,296.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0001020902709569,296.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05780029296875,0.0,0.0,0.0004842723137699,292.9994506835937,294.1499938964844,285.3500061035156,285.3284912109375,285.5486145019531,285.3500061035156,292.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329625802114,8.229690706684778e-09,0.0010329543147236,-0.0205987375229597,0.0,0.0,0.0,-0.008957140147686,60.0,-5.090402603149414,-0.0,-7.274932301015724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,9.708059224067256e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0001022305368678,296.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,7.55071232561022e-05,296.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001022305368678,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0004849376564379,292.9954833984375,294.1499938964844,285.3500061035156,285.3196716308594,285.54498291015625,285.3500061035156,292.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343816829845,8.368163051386546e-09,0.0010343733010813,-0.020961133763194,0.0,0.0,0.0,-0.0090269772335886,60.0,-5.094493389129639,-0.0,-7.294936210655578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,9.708059224067256e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,0.0001022305368678,296.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.051513671875,0.0,0.0,7.55071232561022e-05,296.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507202148437,0.0,0.0,0.0001022305368678,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,0.0004849376564379,292.9954833984375,294.1499938964844,285.3500061035156,285.3196716308594,285.54498291015625,285.3500061035156,292.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343816829845,8.368163051386546e-09,0.0010343733010813,-0.020961133763194,0.0,0.0,0.0,-0.0090269772335886,60.0,-5.094493389129639,-0.0,-7.294936210655578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.722184768179432e-05,296.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0001023792865453,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,7.561699021607637e-05,296.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001023792865453,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0004856432497035,292.9915466308594,294.1499938964844,285.3500061035156,285.30963134765625,285.5414123535156,285.3500061035156,292.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358867002651,8.515011806764505e-09,0.0010358782019466,-0.021345442160964,0.0,0.0,0.0,-0.0091010397300124,60.0,-5.099056243896484,-0.0,-7.316180017369335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.722184768179432e-05,296.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0001023792865453,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,7.561699021607637e-05,296.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,0.0001023792865453,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,0.0004856432497035,292.9915466308594,294.1499938964844,285.3500061035156,285.30963134765625,285.5414123535156,285.3500061035156,292.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358867002651,8.515011806764505e-09,0.0010358782019466,-0.021345442160964,0.0,0.0,0.0,-0.0091010397300124,60.0,-5.099056243896484,-0.0,-7.316180017369335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,9.729486919241026e-05,296.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,0.0001024561788653,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,7.567378634121269e-05,296.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0001024561788653,296.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0004860080080106,292.98956298828125,294.1499938964844,285.3500061035156,285.3041687011719,285.5396423339844,285.3500061035156,292.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366648202762,8.590927969009954e-09,0.0010366562055423,-0.0215441137552261,0.0,0.0,0.0,-0.0091393264010548,60.0,-5.101484775543213,-0.0,-7.32717424511975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.736907668411732e-05,296.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001025343226501,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,7.573150651296601e-05,296.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,0.0001025343226501,296.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004863787034992,292.9875793457031,294.1499938964844,285.3500061035156,285.2984313964844,285.53790283203125,285.3500061035156,292.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374553967267,8.668074258366687e-09,0.0010374467819929,-0.0217460021376609,0.0,0.0,0.0,-0.0091782351955771,60.0,-5.103986740112305,-0.0,-7.33835534560967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,9.751976904226468e-05,296.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,0.0001026930112857,296.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,7.584870763821527e-05,296.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001026930112857,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0004871314449701,292.9836120605469,294.1499938964844,285.3500061035156,285.2862243652344,285.534423828125,285.3500061035156,292.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390609968453,8.824735608925494e-09,0.0010390521492809,-0.0221559684723615,0.0,0.0,0.0,-0.0092572458088397,60.0,-5.109146595001221,-0.0,-7.361087028812109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,9.751976904226468e-05,296.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,0.0001026930112857,296.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409851074219,0.0,0.0,7.584870763821527e-05,296.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04022216796875,0.0,0.0,0.0001026930112857,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,0.0004871314449701,292.9836120605469,294.1499938964844,285.3500061035156,285.2862243652344,285.534423828125,285.3500061035156,292.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390609968453,8.824735608925494e-09,0.0010390521492809,-0.0221559684723615,0.0,0.0,0.0,-0.0092572458088397,60.0,-5.109146595001221,-0.0,-7.361087028812109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.76712181000039e-05,296.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0001028524930006,296.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.596649811603129e-05,296.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,0.0001028524930006,296.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0004878879408352,292.9796142578125,294.1499938964844,285.3500061035156,285.2731018066406,285.5310363769531,285.3500061035156,292.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406746296212,8.982182109207315e-09,0.0010406656656414,-0.0225679818540811,0.0,0.0,0.0,-0.0093366522341966,60.0,-5.114413738250732,-0.0,-7.38396863653179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,9.76712181000039e-05,296.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,0.0001028524930006,296.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374450683594,0.0,0.0,7.596649811603129e-05,296.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,0.0001028524930006,296.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0004878879408352,292.9796142578125,294.1499938964844,285.3500061035156,285.2731018066406,285.5310363769531,285.3500061035156,292.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406746296212,8.982182109207315e-09,0.0010406656656414,-0.0225679818540811,0.0,0.0,0.0,-0.0093366522341966,60.0,-5.114413738250732,-0.0,-7.38396863653179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.782038978300989e-05,296.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,0.0001030095809255,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,7.608252053614706e-05,296.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0001030095809255,296.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0004886331153102,292.97564697265625,294.1499938964844,285.3500061035156,285.2591857910156,285.5277099609375,285.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,9.137263390357477e-09,0.001042254967615,-0.0229737926274538,0.0,0.0,0.0,-0.009414866566658,60.0,-5.11963415145874,-0.0,-7.406540447618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,9.782038978300989e-05,296.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,0.0001030095809255,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339050292969,0.0,0.0,7.608252053614706e-05,296.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0001030095809255,296.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0004886331153102,292.97564697265625,294.1499938964844,285.3500061035156,285.2591857910156,285.5277099609375,285.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,9.137263390357477e-09,0.001042254967615,-0.0229737926274538,0.0,0.0,0.0,-0.009414866566658,60.0,-5.11963415145874,-0.0,-7.406540447618681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.796399535844104e-05,296.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.0001031608044286,296.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,7.619421376148239e-05,296.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,0.0001031608044286,296.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004893504083156,292.9716491699219,294.1499938964844,285.3500061035156,285.2445678710937,285.5244445800781,285.3500061035156,292.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437942110002,9.286557300924873e-09,0.0010437848977744,-0.0233644489198923,0.0,0.0,0.0,-0.0094901612028479,60.0,-5.124640941619873,-0.0,-7.428302950529543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,9.796399535844104e-05,296.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.0001031608044286,296.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,7.619421376148239e-05,296.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,0.0001031608044286,296.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03289794921875,0.0,0.0,0.0004893504083156,292.9716491699219,294.1499938964844,285.3500061035156,285.2445678710937,285.5244445800781,285.3500061035156,292.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437942110002,9.286557300924873e-09,0.0010437848977744,-0.0233644489198923,0.0,0.0,0.0,-0.0094901612028479,60.0,-5.124640941619873,-0.0,-7.428302950529543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,9.80324111878872e-05,296.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,0.0001032328509609,296.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.028564453125,0.0,0.0,7.624743011547253e-05,296.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02783203125,0.0,0.0,0.0001032328509609,296.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310974121094,0.0,0.0,0.0004896922037005,292.9696655273437,294.1499938964844,285.3500061035156,285.2370300292969,285.5228271484375,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445232037454,9.357687957844972e-09,0.0010445138905197,-0.023550571873784,0.0,0.0,0.0,-0.0095260357484221,60.0,-5.126998901367188,-0.0,-7.438682558813525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,9.809834591578692e-05,296.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,0.0001033022781484,296.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267944335937,0.0,0.0,7.629871106473729e-05,296.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001033022781484,296.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,0.0004900215426459,292.9676513671875,294.1499938964844,285.3500061035156,285.2293701171875,285.5212097167969,285.3500061035156,292.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452257702127,9.426231351028493e-09,0.0010452163405716,-0.0237299241125583,0.0,0.0,0.0,-0.0095606055110692,60.0,-5.129240036010742,-0.0,-7.448691263789442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,9.821995627135038e-05,296.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001034303422784,296.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,7.639329851372167e-05,296.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001034303422784,296.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.0004906289977952,292.9636535644531,294.1499938964844,285.3500061035156,285.2137145996094,285.51806640625,285.3500061035156,292.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465214727446,9.552656443645446e-09,0.0010465119266882,-0.0240607224404811,0.0,0.0,0.0,-0.0096243666484951,60.0,-5.13327169418335,-0.0,-7.467170348718356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
