time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232238769531,0.0,0.0,9.821995627135038e-05,296.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001034303422784,296.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,7.639329851372167e-05,296.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224914550781,0.0,0.0,0.0001034303422784,296.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,0.0004906289977952,292.9636535644531,294.1499938964844,285.3500061035156,285.2137145996094,285.51806640625,285.3500061035156,292.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465214727446,9.552656443645446e-09,0.0010465119266882,-0.0240607224404811,0.0,0.0,0.0,-0.0096243666484951,60.0,-5.13327169418335,-0.0,-7.467170348718356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.832570503931493e-05,296.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0001035417008097,296.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,7.647555321455002e-05,296.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001035417008097,296.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0004911572905257,292.95965576171875,294.1499938964844,285.3500061035156,285.1976623535156,285.51495361328125,285.3500061035156,292.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476483730599,9.662599609328026e-09,0.0010476387105882,-0.0243483893573284,0.0,0.0,0.0,-0.0096798166632652,60.0,-5.136556148529053,-0.0,-7.483259167884172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.832570503931493e-05,296.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0001035417008097,296.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,7.647555321455002e-05,296.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,0.0001035417008097,296.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,0.0004911572905257,292.95965576171875,294.1499938964844,285.3500061035156,285.1976623535156,285.51495361328125,285.3500061035156,292.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476483730599,9.662599609328026e-09,0.0010476387105882,-0.0243483893573284,0.0,0.0,0.0,-0.0096798166632652,60.0,-5.136556148529053,-0.0,-7.483259167884172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,9.841188148129731e-05,296.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.000103632453829,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,7.654257933609188e-05,296.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,0.000103632453829,296.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0004915877361781,292.9556579589844,294.1499938964844,285.3500061035156,285.181396484375,285.51190185546875,285.3500061035156,292.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485666571184,9.752190166523178e-09,0.0010485568782314,-0.0245827976614236,0.0,0.0,0.0,-0.0097250007092952,60.0,-5.138909816741943,-0.0,-7.496381471128188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,9.841188148129731e-05,296.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,0.000103632453829,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,7.654257933609188e-05,296.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,0.000103632453829,296.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184326171875,0.0,0.0,0.0004915877361781,292.9556579589844,294.1499938964844,285.3500061035156,285.181396484375,285.51190185546875,285.3500061035156,292.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485666571184,9.752190166523178e-09,0.0010485568782314,-0.0245827976614236,0.0,0.0,0.0,-0.0097250007092952,60.0,-5.138909816741943,-0.0,-7.496381471128188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,9.847577894106509e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,0.0001036997346091,296.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,7.659227412659675e-05,296.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001036997346091,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0004919068887829,292.9516296386719,294.1499938964844,285.3500061035156,285.1649780273437,285.5089111328125,285.3500061035156,292.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492475703358,9.818615254175713e-09,0.0010492376750335,-0.0247565936297178,0.0,0.0,0.0,-0.0097585022449493,60.0,-5.140183448791504,-0.0,-7.506118748779046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,9.847577894106509e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,0.0001036997346091,296.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124206542969,0.0,0.0,7.659227412659675e-05,296.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0117492675781,0.0,0.0,0.0001036997346091,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0004919068887829,292.9516296386719,294.1499938964844,285.3500061035156,285.1649780273437,285.5089111328125,285.3500061035156,292.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492475703358,9.818615254175713e-09,0.0010492376750335,-0.0247565936297178,0.0,0.0,0.0,-0.0097585022449493,60.0,-5.140183448791504,-0.0,-7.506118748779046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,9.849899652181192e-05,296.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0001037241891026,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,7.661033305339515e-05,296.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,0.0001037241891026,296.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,0.0004920228966511,292.9496459960937,294.1499938964844,285.3500061035156,285.1567687988281,285.5074462890625,285.3500061035156,292.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494948364794,9.84275683180158e-09,0.0010494850575923,-0.0248197577893733,0.0,0.0,0.0,-0.0097706774249672,60.0,-5.140374183654785,-0.0,-7.509659383231337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,9.851501090452076e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,0.0001037410474964,296.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088195800781,0.0,0.0,7.662278221687302e-05,296.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081481933594,0.0,0.0,0.0001037410474964,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004921028739772,292.9476318359375,294.1499938964844,285.3500061035156,285.1485595703125,285.5059814453125,285.3500061035156,292.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496655013412,9.85940129538676e-09,0.0010496556060388,-0.0248633045703172,0.0,0.0,0.0,-0.0097790714353322,60.0,-5.140227794647217,-0.0,-7.512100808071409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,9.852572111412884e-05,296.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0001037523252307,296.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,7.663111318834126e-05,296.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,0.0001037523252307,296.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0004921563668176,292.943603515625,294.1499938964844,285.3500061035156,285.1322021484375,285.5030822753906,285.3500061035156,292.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497797047719,9.870532835520862e-09,0.0010497698094695,-0.0248924288898706,0.0,0.0,0.0,-0.0097846863791346,60.0,-5.138854503631592,-0.0,-7.513733635278187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,9.852572111412884e-05,296.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0001037523252307,296.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,7.663111318834126e-05,296.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0045471191406,0.0,0.0,0.0001037523252307,296.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0075378417969,0.0,0.0,0.0004921563668176,292.943603515625,294.1499938964844,285.3500061035156,285.1322021484375,285.5030822753906,285.3500061035156,292.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497797047719,9.870532835520862e-09,0.0010497698094695,-0.0248924288898706,0.0,0.0,0.0,-0.0097846863791346,60.0,-5.138854503631592,-0.0,-7.513733635278187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,9.851104550762102e-05,296.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001037368710967,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,7.661970448680222e-05,296.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001037368710967,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0004920830833725,292.9396057128906,294.1499938964844,285.3500061035156,285.11602783203125,285.500244140625,285.3500061035156,292.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,9.855276594805671e-09,0.0010496135801076,-0.0248525142669677,0.0,0.0,0.0,-0.0097769927233457,60.0,-5.136240005493164,-0.0,-7.511495425660544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,9.851104550762102e-05,296.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001037368710967,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,7.661970448680222e-05,296.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0001037368710967,296.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0004920830833725,292.9396057128906,294.1499938964844,285.3500061035156,285.11602783203125,285.500244140625,285.3500061035156,292.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104962347541,9.855276594805671e-09,0.0010496135801076,-0.0248525142669677,0.0,0.0,0.0,-0.0097769927233457,60.0,-5.136240005493164,-0.0,-7.511495425660544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.84659418463707e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0001036893809214,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,7.658461981918663e-05,296.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001036893809214,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0004918577615171,292.93560791015625,294.1499938964844,285.3500061035156,285.1001892089844,285.4974670410156,285.3500061035156,292.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491429129615,9.808385215137605e-09,0.0010491331340745,-0.0247298274189233,0.0,0.0,0.0,-0.0097533445805311,60.0,-5.131991863250732,-0.0,-7.504618793063855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.84659418463707e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0001036893809214,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,7.658461981918663e-05,296.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001036893809214,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002136230469,0.0,0.0,0.0004918577615171,292.93560791015625,294.1499938964844,285.3500061035156,285.1001892089844,285.4974670410156,285.3500061035156,292.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491429129615,9.808385215137605e-09,0.0010491331340745,-0.0247298274189233,0.0,0.0,0.0,-0.0097533445805311,60.0,-5.131991863250732,-0.0,-7.504618793063855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,9.839043923420832e-05,296.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.0001036098765325,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,7.652590284124017e-05,296.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.0001036098765325,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0004914806340821,292.9316101074219,294.1499938964844,285.3500061035156,285.08477783203125,285.4947509765625,285.3500061035156,292.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048338599503,9.729895111831866e-09,0.0010483289370313,-0.02452446334064,0.0,0.0,0.0,-0.009713758714497,60.0,-5.12624979019165,-0.0,-7.493115106171899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,9.839043923420832e-05,296.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,0.0001036098765325,296.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,7.652590284124017e-05,296.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936828613281,0.0,0.0,0.0001036098765325,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0004914806340821,292.9316101074219,294.1499938964844,285.3500061035156,285.08477783203125,285.4947509765625,285.3500061035156,292.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048338599503,9.729895111831866e-09,0.0010483289370313,-0.02452446334064,0.0,0.0,0.0,-0.009713758714497,60.0,-5.12624979019165,-0.0,-7.493115106171899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,9.834050433710216e-05,296.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,0.0001035572859109,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925231933594,0.0,0.0,7.648705650353804e-05,296.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0001035572859109,296.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0004912311560474,292.9295959472656,294.1499938964844,285.3500061035156,285.0772705078125,285.493408203125,285.3500061035156,292.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478064650669,9.677975754129877e-09,0.0010477968025952,-0.0243886187672615,0.0,0.0,0.0,-0.0096875727176666,60.0,-5.122745990753174,-0.0,-7.48551016727106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,9.828176553128289e-05,296.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.0001034954329952,296.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,7.644137076567858e-05,296.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900817871094,0.0,0.0,0.0001034954329952,296.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.992919921875,0.0,0.0,0.0004909377894364,292.9276123046875,294.1499938964844,285.3500061035156,285.0699157714844,285.4920654296875,285.3500061035156,292.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471806162968,9.616909935061813e-09,0.0010471709538251,-0.0242288429290056,0.0,0.0,0.0,-0.0096567757427692,60.0,-5.1188130378723145,-0.0,-7.476570829112461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,9.813741053221749e-05,296.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001033434164128,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,7.632909546373412e-05,296.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001033434164128,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0004902166547253,292.9236145019531,294.1499938964844,285.3500061035156,285.0556640625,285.4894714355469,285.3500061035156,292.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456426534801,9.466833539306664e-09,0.0010456332238391,-0.0238361600786447,0.0,0.0,0.0,-0.0095810862258076,60.0,-5.109589099884033,-0.0,-7.454623585090303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,9.813741053221749e-05,296.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001033434164128,296.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,7.632909546373412e-05,296.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,0.0001033434164128,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,0.0004902166547253,292.9236145019531,294.1499938964844,285.3500061035156,285.0556640625,285.4894714355469,285.3500061035156,292.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456426534801,9.466833539306664e-09,0.0010456332238391,-0.0238361600786447,0.0,0.0,0.0,-0.0095810862258076,60.0,-5.109589099884033,-0.0,-7.454623585090303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,9.796150698093696e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0001031581778079,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,7.619227835675701e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0001031581778079,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0004893380100838,292.9196472167969,294.1499938964844,285.3500061035156,285.0422058105469,285.48687744140625,285.3500061035156,292.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437685996294,9.283959379047246e-09,0.0010437592864036,-0.0233576502650976,0.0,0.0,0.0,-0.0094888564199209,60.0,-5.098811626434326,-0.0,-7.427923520708647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834899902344,0.0,0.0,9.796150698093696e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0001031581778079,296.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,7.619227835675701e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828491210937,0.0,0.0,0.0001031581778079,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856262207031,0.0,0.0,0.0004893380100838,292.9196472167969,294.1499938964844,285.3500061035156,285.0422058105469,285.48687744140625,285.3500061035156,292.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437685996294,9.283959379047246e-09,0.0010437592864036,-0.0233576502650976,0.0,0.0,0.0,-0.0094888564199209,60.0,-5.098811626434326,-0.0,-7.427923520708647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,9.775038779480384e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,0.0001029358681989,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,7.602808182127774e-05,296.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.979248046875,0.0,0.0,0.0001029358681989,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.0004882834618911,292.9156494140625,294.1499938964844,285.3500061035156,285.0296325683594,285.484375,285.3500061035156,292.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415193391963,9.064482497933568e-09,0.0010415102588012,-0.0227833427488803,0.0,0.0,0.0,-0.0093781659379601,60.0,-5.086091995239258,-0.0,-7.39594270271482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,9.775038779480384e-05,296.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,0.0001029358681989,296.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798583984375,0.0,0.0,7.602808182127774e-05,296.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.979248046875,0.0,0.0,0.0001029358681989,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.0004882834618911,292.9156494140625,294.1499938964844,285.3500061035156,285.0296325683594,285.484375,285.3500061035156,292.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415193391963,9.064482497933568e-09,0.0010415102588012,-0.0227833427488803,0.0,0.0,0.0,-0.0093781659379601,60.0,-5.086091995239258,-0.0,-7.39594270271482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,9.75081420619972e-05,296.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.000102680765849,296.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,7.583966362290084e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.000102680765849,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.0004870733537245,292.9117126464844,294.1499938964844,285.3500061035156,285.0180358886719,285.4819030761719,285.3500061035156,292.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389380622655,8.812634177957081e-09,0.0010389293311163,-0.0221243016421794,0.0,0.0,0.0,-0.0092511475086212,60.0,-5.071878433227539,-0.0,-7.359329856626573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,9.75081420619972e-05,296.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.000102680765849,296.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,7.583966362290084e-05,296.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97564697265625,0.0,0.0,0.000102680765849,296.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97833251953125,0.0,0.0,0.0004870733537245,292.9117126464844,294.1499938964844,285.3500061035156,285.0180358886719,285.4819030761719,285.3500061035156,292.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389380622655,8.812634177957081e-09,0.0010389293311163,-0.0221243016421794,0.0,0.0,0.0,-0.0092511475086212,60.0,-5.071878433227539,-0.0,-7.359329856626573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9744567871094,0.0,0.0,9.737526124808936e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0001025408419081,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,7.573631592094898e-05,296.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.0001025408419081,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0004864095826633,292.90972900390625,294.1499938964844,285.3500061035156,285.0126342773437,285.4806823730469,285.3500061035156,292.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375223355367,8.67449134744902e-09,0.0010375136043876,-0.0217627957463264,0.0,0.0,0.0,-0.0091814771294593,60.0,-5.0641255378723145,-0.0,-7.339286156593516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,9.723543189466e-05,296.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,0.0001023935910779,296.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9726257324219,0.0,0.0,7.562755490653217e-05,296.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720458984375,0.0,0.0,0.0001023935910779,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,0.0004857111198361,292.9077453613281,294.1499938964844,285.3500061035156,285.0075378417969,285.4794921875,285.3500061035156,292.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036032452248,8.529123185496701e-09,0.0010360239539295,-0.0213823709636926,0.0,0.0,0.0,-0.0091081615537405,60.0,-5.055964946746826,-0.0,-7.318222827734645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,9.693712490843608e-05,296.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001020794661599,296.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.53955464460887e-05,296.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001020794661599,296.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0004842210328206,292.90380859375,294.1499938964844,285.3500061035156,284.9982604980469,285.47711181640625,285.3500061035156,292.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328541975468,8.219003255760526e-09,0.0010328459320589,-0.0205707661807537,0.0,0.0,0.0,-0.0089517552405595,60.0,-5.038595676422119,-0.0,-7.273389002193653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96905517578125,0.0,0.0,9.693712490843608e-05,296.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0001020794661599,296.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,7.53955464460887e-05,296.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001020794661599,296.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,0.0004842210328206,292.90380859375,294.1499938964844,285.3500061035156,284.9982604980469,285.47711181640625,285.3500061035156,292.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328541975468,8.219003255760526e-09,0.0010328459320589,-0.0205707661807537,0.0,0.0,0.0,-0.0089517552405595,60.0,-5.038595676422119,-0.0,-7.273389002193653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.050000000745058,9.661821241024882e-05,296.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.050000000745058,0.0001017436297843,296.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.050000000745058,7.514749449910596e-05,296.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.050000000745058,0.0001017436297843,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.050000000745058,0.0004826279764529,292.8998718261719,291.1499938964844,285.3500061035156,284.9903259277344,285.47479248046875,285.3500061035156,292.4364624023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001029456150718,7.887456021649086e-09,0.0010294483508914,-0.0197030398994684,0.0,0.0,0.0,-0.0087845427915453,60.0,-5.020012855529785,-0.0,-7.225609977012938e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.050000000745058,9.661821241024882e-05,296.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.050000000745058,0.0001017436297843,296.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.050000000745058,7.514749449910596e-05,296.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9648742675781,0.0,0.050000000745058,0.0001017436297843,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.050000000745058,0.0004826279764529,292.8998718261719,291.1499938964844,285.3500061035156,284.9903259277344,285.47479248046875,285.3500061035156,292.4364624023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001029456150718,7.887456021649086e-09,0.0010294483508914,-0.0197030398994684,0.0,0.0,0.0,-0.0087845427915453,60.0,-5.020012855529785,-0.0,-7.225609977012938e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6063842773437,0.6399684548377991,0.050000000745058,0.0408412478864192,296.5971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6063842773437,0.6399684548377991,0.050000000745058,0.0430078022181987,296.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6063842773437,0.6399684548377991,0.050000000745058,0.031765416264534,296.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.60626220703125,0.6399684548377991,0.050000000745058,0.0430078022181987,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6067810058594,0.6399684548377991,0.050000000745058,0.2040105015039444,292.5448608398437,291.1499938964844,285.3500061035156,284.9869079589844,292.212890625,294.1595458984375,292.40350341796875,1.0,0.1097063273191452,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349828064441681,0.0197301506996154,0.4152526557445526,-0.1194938346743583,0.0,0.0,0.0,10.194751739501951,60.0,44.45441055297852,-0.0,12.278040885925291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4404602050781,0.6362636089324951,0.050000000745058,0.0452087894082069,296.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4404602050781,0.6362636089324951,0.050000000745058,0.0476070307195186,296.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4404602050781,0.6362636089324951,0.050000000745058,0.0351623930037021,296.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4404602050781,0.6362636089324951,0.050000000745058,0.0476070307195186,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.44049072265625,0.6362636089324951,0.050000000745058,0.2258272618055343,292.4346923828125,291.1499938964844,285.3500061035156,284.98388671875,293.22198486328125,296.6956787109375,292.47314453125,1.0,0.1210764124989509,0.4000000059604645,0.4000000059604645,0.9803441166877748,1.0,-0.481705754995346,0.0918654277920723,0.389840304851532,-0.0594217032194137,0.0,0.0,0.0,12.540105819702148,60.0,196.9268341064453,-0.0,16.667713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0456629209220409,296.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0480852536857128,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0355156026780605,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0480852536857128,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.2280957400798797,292.5750732421875,291.1499938964844,285.3500061035156,284.97900390625,291.9808044433594,296.82623291015625,292.5524597167969,1.0,0.1405533999204635,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4865499138832092,0.2097730785608291,0.2767768204212188,0.0564716942608356,0.0,0.0,0.0,20.077163696289062,60.0,-46.99279022216797,-0.0,23.16631126403809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0456629209220409,296.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0480852536857128,296.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0355156026780605,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.0480852536857128,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.57281494140625,0.574114203453064,0.050000000745058,0.2280957400798797,292.5750732421875,291.1499938964844,285.3500061035156,284.97900390625,291.9808044433594,296.82623291015625,292.5524597167969,1.0,0.1405533999204635,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4865499138832092,0.2097730785608291,0.2767768204212188,0.0564716942608356,0.0,0.0,0.0,20.077163696289062,60.0,-46.99279022216797,-0.0,23.16631126403809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022888183594,0.5517983436584473,0.050000000745058,0.0457999184727668,296.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022888183594,0.5517983436584473,0.050000000745058,0.048229519277811,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022888183594,0.5517983436584473,0.050000000745058,0.0356221571564674,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022888183594,0.5517983436584473,0.050000000745058,0.048229519277811,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5022888183594,0.5517983436584473,0.050000000745058,0.2287800759077072,292.4930114746094,291.1499938964844,285.3500061035156,284.9770812988281,291.7593688964844,296.8158264160156,292.434814453125,1.0,0.1489448696374893,1.0,1.0,0.9508602023124696,1.0,-0.4880097210407257,0.2162206172943115,0.2717891037464142,0.0623559243977069,0.0,0.0,0.0,23.73781013488769,60.0,-180.50588989257807,-0.0,26.311952590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3953857421875,0.5345709919929504,0.050000000745058,0.0459308363497257,296.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3953857421875,0.5345709919929504,0.050000000745058,0.0483673848211765,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3953857421875,0.5345709919929504,0.050000000745058,0.0357239842414855,296.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3953857421875,0.5345709919929504,0.050000000745058,0.0483673848211765,296.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3953857421875,0.5345709919929504,0.050000000745058,0.2294340431690216,292.38531494140625,291.1499938964844,285.3500061035156,284.9755249023437,291.72430419921875,296.8061828613281,292.339599609375,1.0,0.1565036177635193,1.0,1.0,0.9357656240463256,1.0,-0.4894047677516937,0.2173327654600143,0.2720719873905182,0.0629469379782676,0.0,0.0,0.0,27.23855400085449,60.0,-209.0206451416016,-0.0,29.33902168273925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0461694337427616,296.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0486186370253562,296.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0359095595777034,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0486186370253562,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.2306258827447891,292.2409362792969,291.1499938964844,285.3500061035156,284.9733581542969,291.6966552734375,296.78955078125,292.2119140625,1.0,0.1693258285522461,1.0,1.0,0.9055765271186828,1.0,-0.4919471442699432,0.2192703187465667,0.2726768255233764,0.0639259219169616,0.0,0.0,0.0,33.6185188293457,60.0,-188.1807403564453,-0.0,34.899417877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
