time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0461694337427616,296.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0486186370253562,296.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0359095595777034,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.0486186370253562,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2469787597656,0.5111256241798401,0.050000000745058,0.2306258827447891,292.2409362792969,291.1499938964844,285.3500061035156,284.9733581542969,291.6966552734375,296.78955078125,292.2119140625,1.0,0.1693258285522461,1.0,1.0,0.9055765271186828,1.0,-0.4919471442699432,0.2192703187465667,0.2726768255233764,0.0639259219169616,0.0,0.0,0.0,33.6185188293457,60.0,-188.1807403564453,-0.0,34.899417877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0463733337819576,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0488333515822887,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0360681489109993,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0488333515822887,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.2316443920135498,292.1306457519531,291.1499938964844,285.3500061035156,284.97235107421875,291.6664428710937,296.7759094238281,292.10479736328125,1.0,0.1794933676719665,1.0,1.0,0.8753873705863953,1.0,-0.4941197037696838,0.2212455123662948,0.2728741765022278,0.0650655329227447,0.0,0.0,0.0,39.07057571411133,60.0,-161.3095703125,-0.0,39.695743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0463733337819576,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0488333515822887,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0360681489109993,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.0488333515822887,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.13580322265625,0.4966673254966736,0.050000000745058,0.2316443920135498,292.1306457519531,291.1499938964844,285.3500061035156,284.97235107421875,291.6664428710937,296.7759094238281,292.10479736328125,1.0,0.1794933676719665,1.0,1.0,0.8753873705863953,1.0,-0.4941197037696838,0.2212455123662948,0.2728741765022278,0.0650655329227447,0.0,0.0,0.0,39.07057571411133,60.0,-161.3095703125,-0.0,39.695743560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.046542290598154,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.0490112751722335,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.0361995585262775,296.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.0490112751722335,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.2324883788824081,292.0309143066406,291.1499938964844,285.3500061035156,284.9724426269531,291.6210327148437,296.7646179199219,292.0072937011719,1.0,0.187467336654663,1.0,1.0,0.8332915902137756,1.0,-0.4959202706813812,0.2238661497831344,0.2720541357994079,0.0669673010706901,0.0,0.0,0.0,43.58826446533203,48.0,-140.86959838867188,-0.0,43.70138168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.046542290598154,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.0490112751722335,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.0361995585262775,296.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.0490112751722335,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0355834960937,0.4868416488170624,0.050000000745058,0.2324883788824081,292.0309143066406,291.1499938964844,285.3500061035156,284.9724426269531,291.6210327148437,296.7646179199219,292.0072937011719,1.0,0.187467336654663,1.0,1.0,0.8332915902137756,1.0,-0.4959202706813812,0.2238661497831344,0.2720541357994079,0.0669673010706901,0.0,0.0,0.0,43.58826446533203,48.0,-140.86959838867188,-0.0,43.70138168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0465846732258796,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0490559041500091,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0362325236201286,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0490559041500091,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.2327000796794891,291.9382019042969,291.1499938964844,285.3500061035156,284.9734802246094,291.5589904785156,296.75518798828125,291.9159240722656,1.0,0.1889229118824005,1.0,1.0,0.7911958694458008,1.0,-0.4963722825050354,0.2266411483287811,0.2697311341762543,0.0693970471620559,0.0,0.0,0.0,44.71992874145508,36.0,-128.30186462402344,-0.0,44.70961380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0465846732258796,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0490559041500091,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0362325236201286,296.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.0490559041500091,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9425964355469,0.4845287799835205,0.050000000745058,0.2327000796794891,291.9382019042969,291.1499938964844,285.3500061035156,284.9734802246094,291.5589904785156,296.75518798828125,291.9159240722656,1.0,0.1889229118824005,1.0,1.0,0.7911958694458008,1.0,-0.4963722825050354,0.2266411483287811,0.2697311341762543,0.0693970471620559,0.0,0.0,0.0,44.71992874145508,36.0,-128.30186462402344,-0.0,44.70961380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.485758513212204,0.050000000745058,0.046562060713768,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.485758513212204,0.050000000745058,0.0490320920944213,296.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.485758513212204,0.050000000745058,0.0362149365246295,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.485758513212204,0.050000000745058,0.0490320920944213,296.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8978576660156,0.485758513212204,0.050000000745058,0.2325871288776397,291.8935546875,291.1499938964844,285.3500061035156,284.97430419921875,291.52001953125,296.7510681152344,291.87158203125,1.0,0.1877201646566391,1.0,1.0,0.770147979259491,1.0,-0.4961314499378204,0.2281934469938278,0.2679379880428314,0.0708988830447197,0.0,0.0,0.0,44.11394500732422,36.0,-124.96369934082033,-0.0,44.17008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536376953125,0.4882712960243225,0.050000000745058,0.0465164594352245,296.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536376953125,0.4882712960243225,0.050000000745058,0.0489840693771839,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536376953125,0.4882712960243225,0.050000000745058,0.0361794680356979,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536376953125,0.4882712960243225,0.050000000745058,0.0489840693771839,296.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536376953125,0.4882712960243225,0.050000000745058,0.2323593348264694,291.849365234375,291.1499938964844,285.3500061035156,284.975341796875,291.4814453125,296.7472839355469,291.8274841308594,1.0,0.1854456812143325,1.0,1.0,0.7537556886672974,1.0,-0.4956457018852234,0.2295192182064056,0.2661264538764953,0.072236344218254,0.0,0.0,0.0,42.8928108215332,25.0,-122.75798034667967,-0.0,43.0840950012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.046375997364521,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.0488361567258834,296.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.0360702201724052,296.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.0488361567258834,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.2316576987504959,291.7620849609375,291.1499938964844,285.3500061035156,284.9779357910156,291.39422607421875,296.7406616210937,291.7404479980469,1.0,0.1784917265176773,1.0,1.0,0.7209711670875549,1.0,-0.49414923787117,0.2325739711523056,0.2615752816200256,0.0754283666610717,0.0,0.0,0.0,39.1325798034668,25.0,-120.6770248413086,-0.0,39.752716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.046375997364521,296.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.0488361567258834,296.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.0360702201724052,296.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.0488361567258834,296.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.76629638671875,0.4965012967586517,0.050000000745058,0.2316576987504959,291.7620849609375,291.1499938964844,285.3500061035156,284.9779357910156,291.39422607421875,296.7406616210937,291.7404479980469,1.0,0.1784917265176773,1.0,1.0,0.7209711670875549,1.0,-0.49414923787117,0.2325739711523056,0.2615752816200256,0.0754283666610717,0.0,0.0,0.0,39.1325798034668,25.0,-120.6770248413086,-0.0,39.752716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0462637431919574,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0487179495394229,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0359829142689704,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0487179495394229,296.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.2310969829559326,291.67364501953125,291.1499938964844,285.3500061035156,284.9811096191406,291.2810974121094,296.73504638671875,291.6508178710937,1.0,0.1731086522340774,1.0,1.0,0.6881866455078125,1.0,-0.4929526150226593,0.2369307279586792,0.2560218870639801,0.0797789320349693,0.0,0.0,0.0,36.12654113769531,25.0,-125.819091796875,-0.0,37.1038703918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0462637431919574,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0487179495394229,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0359829142689704,296.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.0487179495394229,296.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.67803955078125,0.5039601922035217,0.050000000745058,0.2310969829559326,291.67364501953125,291.1499938964844,285.3500061035156,284.9811096191406,291.2810974121094,296.73504638671875,291.6508178710937,1.0,0.1731086522340774,1.0,1.0,0.6881866455078125,1.0,-0.4929526150226593,0.2369307279586792,0.2560218870639801,0.0797789320349693,0.0,0.0,0.0,36.12654113769531,25.0,-125.819091796875,-0.0,37.1038703918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0461790412664413,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0486287549138069,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0359170325100421,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0486287549138069,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.2306738793849945,291.57965087890625,291.1499938964844,285.3500061035156,284.9848022460937,291.1711730957031,296.7301330566406,291.5556640625,1.0,0.1688082963228225,1.0,1.0,0.6645008325576782,1.0,-0.4920500516891479,0.2410718500614166,0.2509782016277313,0.0837662741541862,0.0,0.0,0.0,33.85663604736328,25.0,-132.0671844482422,-0.0,35.112159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0461790412664413,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0486287549138069,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0359170325100421,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.0486287549138069,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.510351300239563,0.050000000745058,0.2306738793849945,291.57965087890625,291.1499938964844,285.3500061035156,284.9848022460937,291.1711730957031,296.7301330566406,291.5556640625,1.0,0.1688082963228225,1.0,1.0,0.6645008325576782,1.0,-0.4920500516891479,0.2410718500614166,0.2509782016277313,0.0837662741541862,0.0,0.0,0.0,33.85663604736328,25.0,-132.0671844482422,-0.0,35.112159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53424072265625,0.5133346915245056,0.050000000745058,0.0461427755653858,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53424072265625,0.5133346915245056,0.050000000745058,0.0485905669629573,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.53424072265625,0.5133346915245056,0.050000000745058,0.0358888246119022,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.53424072265625,0.5133346915245056,0.050000000745058,0.0485905669629573,296.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53424072265625,0.5133346915245056,0.050000000745058,0.2304927259683609,291.5295104980469,291.1499938964844,285.3500061035156,284.9868469238281,291.1084289550781,296.7277526855469,291.505126953125,1.0,0.1669291406869888,1.0,1.0,0.6521841883659363,1.0,-0.4916635751724243,0.2436057776212692,0.2480578124523162,0.0861656218767166,0.0,0.0,0.0,32.884117126464844,25.0,-135.32772827148438,-0.0,34.26115036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.5159057974815369,0.050000000745058,0.0461130365729332,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.5159057974815369,0.050000000745058,0.0485592484474182,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.5159057974815369,0.050000000745058,0.035865694284439,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.5159057974815369,0.050000000745058,0.0485592484474182,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4869384765625,0.5159057974815369,0.050000000745058,0.2303441613912582,291.48211669921875,291.1499938964844,285.3500061035156,284.98883056640625,291.0447082519531,296.7256774902344,291.4568786621094,1.0,0.1653699725866317,1.0,1.0,0.640815019607544,1.0,-0.4913466274738312,0.2462129294872284,0.2451337128877639,0.0886179953813552,0.0,0.0,0.0,32.086124420166016,25.0,-139.66909790039062,-0.0,33.56393051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5183838605880737,0.050000000745058,0.0460856035351753,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5183838605880737,0.050000000745058,0.0485303588211536,296.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5183838605880737,0.050000000745058,0.0358443558216095,296.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5183838605880737,0.050000000745058,0.0485303588211536,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5183838605880737,0.050000000745058,0.2302071303129196,291.43084716796875,291.1499938964844,285.3500061035156,284.9909362792969,290.9721069335937,296.7235717773437,291.4044494628906,1.0,0.1639168113470077,1.0,1.0,0.628972053527832,1.0,-0.4910543262958526,0.2492221891880035,0.2418321222066879,0.0914361327886581,0.0,0.0,0.0,31.349592208862305,25.0,-145.61688232421875,-0.0,32.92130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.520680844783783,0.050000000745058,0.0460611805319786,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.520680844783783,0.050000000745058,0.0485046431422233,296.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.520680844783783,0.050000000745058,0.0358253642916679,296.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.520680844783783,0.050000000745058,0.0485046431422233,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.520680844783783,0.050000000745058,0.2300851345062255,291.3773803710937,291.1499938964844,285.3500061035156,284.9931030273437,290.91534423828125,296.7215270996094,291.3500366210937,1.0,0.1626097112894058,1.0,1.0,0.6219738721847534,1.0,-0.4907940626144409,0.2512174248695373,0.2395766228437423,0.0932183936238288,0.0,0.0,0.0,30.69330406188965,25.0,-149.65447998046875,-0.0,32.3492317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0460201054811477,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0484613887965679,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0357934162020683,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0484613887965679,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.2298799604177475,291.2698059082031,291.1499938964844,285.3500061035156,284.9975280761719,290.8123474121094,296.7174987792969,291.2432556152344,1.0,0.160382404923439,1.0,1.0,0.6079775094985962,1.0,-0.4903563261032104,0.2554195523262024,0.2349367886781692,0.0969265475869178,0.0,0.0,0.0,29.58806610107422,25.0,-149.43487548828125,-0.0,31.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0460201054811477,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0484613887965679,296.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0357934162020683,296.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.0484613887965679,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.5247498154640198,0.050000000745058,0.2298799604177475,291.2698059082031,291.1499938964844,285.3500061035156,284.9975280761719,290.8123474121094,296.7174987792969,291.2432556152344,1.0,0.160382404923439,1.0,1.0,0.6079775094985962,1.0,-0.4903563261032104,0.2554195523262024,0.2349367886781692,0.0969265475869178,0.0,0.0,0.0,29.58806610107422,25.0,-149.43487548828125,-0.0,31.38734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0459874384105205,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0484269857406616,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0357680059969425,296.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0484269857406616,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.2297167778015136,291.1635437011719,291.1499938964844,285.3500061035156,285.001953125,290.69891357421875,296.713623046875,291.13653564453125,1.0,0.158583253622055,1.0,1.0,0.593981146812439,1.0,-0.4900081753730774,0.2600951194763183,0.2299130409955978,0.1010405048727989,0.0,0.0,0.0,28.707210540771484,25.0,-150.66387939453125,-0.0,30.622209548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0459874384105205,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0484269857406616,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0357680059969425,296.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.0484269857406616,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.528182327747345,0.050000000745058,0.2297167778015136,291.1635437011719,291.1499938964844,285.3500061035156,285.001953125,290.69891357421875,296.713623046875,291.13653564453125,1.0,0.158583253622055,1.0,1.0,0.593981146812439,1.0,-0.4900081753730774,0.2600951194763183,0.2299130409955978,0.1010405048727989,0.0,0.0,0.0,28.707210540771484,25.0,-150.66387939453125,-0.0,30.622209548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.0459613539278507,296.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.048399519175291,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.0357477180659771,296.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.048399519175291,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.2295864671468734,291.0582580566406,291.1499938964844,285.3500061035156,285.0062561035156,290.6517028808594,296.7098388671875,291.03369140625,1.0,0.1571254879236221,1.0,1.0,0.5904528498649597,1.0,-0.4897301793098449,0.2614906132221222,0.2282395809888839,0.101852498948574,0.0,0.0,0.0,28.00192642211914,25.0,-138.9025421142578,-0.0,30.010047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.0459613539278507,296.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.048399519175291,296.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.0357477180659771,296.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.048399519175291,296.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.5310555696487427,0.050000000745058,0.2295864671468734,291.0582580566406,291.1499938964844,285.3500061035156,285.0062561035156,290.6517028808594,296.7098388671875,291.03369140625,1.0,0.1571254879236221,1.0,1.0,0.5904528498649597,1.0,-0.4897301793098449,0.2614906132221222,0.2282395809888839,0.101852498948574,0.0,0.0,0.0,28.00192642211914,25.0,-138.9025421142578,-0.0,30.010047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0459404438734054,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0483774989843368,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0357314571738243,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0483774989843368,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.2294820249080658,290.9676818847656,291.1499938964844,285.3500061035156,285.0103759765625,290.6165771484375,296.7061767578125,290.94677734375,1.0,0.1559434235095977,1.0,1.0,0.5869246125221252,1.0,-0.4895073473453522,0.2628184258937835,0.2266889214515686,0.1025937274098396,0.0,0.0,0.0,27.43524169921875,25.0,-120.0822296142578,-0.0,29.518754959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0459404438734054,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0483774989843368,296.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0357314571738243,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.0483774989843368,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.5334476828575134,0.050000000745058,0.2294820249080658,290.9676818847656,291.1499938964844,285.3500061035156,285.0103759765625,290.6165771484375,296.7061767578125,290.94677734375,1.0,0.1559434235095977,1.0,1.0,0.5869246125221252,1.0,-0.4895073473453522,0.2628184258937835,0.2266889214515686,0.1025937274098396,0.0,0.0,0.0,27.43524169921875,25.0,-120.0822296142578,-0.0,29.518754959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5344836711883545,0.050000000745058,0.0459316037595272,296.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5344836711883545,0.050000000745058,0.048368189483881,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5344836711883545,0.050000000745058,0.0357245802879333,296.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5344836711883545,0.050000000745058,0.048368189483881,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9310302734375,0.5344836711883545,0.050000000745058,0.2294378727674484,290.92706298828125,291.1499938964844,285.3500061035156,285.0122985839844,290.5988464355469,296.70440673828125,290.9073486328125,1.0,0.1554398536682129,1.0,1.0,0.585160493850708,1.0,-0.4894131422042846,0.2634973227977752,0.2259158045053482,0.1029868423938751,0.0,0.0,0.0,27.19522857666016,25.0,-111.97423553466795,-0.0,29.310836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.535427987575531,0.050000000745058,0.0459236539900302,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.535427987575531,0.050000000745058,0.0483598187565803,296.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.535427987575531,0.050000000745058,0.0357184000313282,296.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.535427987575531,0.050000000745058,0.0483598187565803,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8926086425781,0.535427987575531,0.050000000745058,0.2293981611728668,290.888916015625,291.1499938964844,285.3500061035156,285.0141296386719,290.6088256835937,296.7027282714844,290.8708801269531,1.0,0.1549840122461319,1.0,1.0,0.5880532264709473,1.0,-0.4893284142017364,0.2625820338726043,0.226746380329132,0.1018018797039985,0.0,0.0,0.0,26.97899436950684,25.0,-100.57623291015624,-0.0,29.12335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0459101125597953,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0483455583453178,296.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0357078649103641,296.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0483455583453178,296.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.2293305099010467,290.82916259765625,291.1499938964844,285.3500061035156,285.0174255371094,290.6522216796875,296.6996154785156,290.8177490234375,1.0,0.1542025655508041,1.0,1.0,0.593838632106781,1.0,-0.4891840517520904,0.2605932652950287,0.2285908013582229,0.0993128642439842,0.0,0.0,0.0,26.610004425048828,25.0,-67.9671859741211,-0.0,28.80353736877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0459101125597953,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0483455583453178,296.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0357078649103641,296.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.0483455583453178,296.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8316650390625,0.5370652675628662,0.050000000745058,0.2293305099010467,290.82916259765625,291.1499938964844,285.3500061035156,285.0174255371094,290.6522216796875,296.6996154785156,290.8177490234375,1.0,0.1542025655508041,1.0,1.0,0.593838632106781,1.0,-0.4891840517520904,0.2605932652950287,0.2285908013582229,0.0993128642439842,0.0,0.0,0.0,26.610004425048828,25.0,-67.9671859741211,-0.0,28.80353736877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0458991937339305,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0483340620994567,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0356993712484836,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0483340620994567,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.2292759716510772,290.7923889160156,291.1499938964844,285.3500061035156,285.0201721191406,290.69415283203125,296.6969299316406,290.78546142578125,1.0,0.1535683721303939,1.0,1.0,0.5996240377426147,1.0,-0.4890676736831665,0.2586753666400909,0.2303923219442367,0.0969581007957458,0.0,0.0,0.0,26.31211471557617,25.0,-40.14443588256836,-0.0,28.54544448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0458991937339305,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0483340620994567,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0356993712484836,296.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.0483340620994567,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7939147949219,0.5384114980697632,0.050000000745058,0.2292759716510772,290.7923889160156,291.1499938964844,285.3500061035156,285.0201721191406,290.69415283203125,296.6969299316406,290.78546142578125,1.0,0.1535683721303939,1.0,1.0,0.5996240377426147,1.0,-0.4890676736831665,0.2586753666400909,0.2303923219442367,0.0969581007957458,0.0,0.0,0.0,26.31211471557617,25.0,-40.14443588256836,-0.0,28.54544448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.0458903089165687,296.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.048324704170227,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.0356924645602703,296.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.048324704170227,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.229231595993042,290.7728881835937,291.1499938964844,285.3500061035156,285.022216796875,290.7688903808594,296.6947326660156,290.7709655761719,1.0,0.1530485302209854,1.0,1.0,0.6107541918754578,1.0,-0.4889729917049408,0.2551735043525696,0.23379947245121,0.0930959731340408,0.0,0.0,0.0,26.069313049316406,25.0,-11.192349433898926,-0.0,28.33487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.0458903089165687,296.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.048324704170227,296.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.0356924645602703,296.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.048324704170227,296.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735290527344,0.5395247340202332,0.050000000745058,0.229231595993042,290.7728881835937,291.1499938964844,285.3500061035156,285.022216796875,290.7688903808594,296.6947326660156,290.7709655761719,1.0,0.1530485302209854,1.0,1.0,0.6107541918754578,1.0,-0.4889729917049408,0.2551735043525696,0.23379947245121,0.0930959731340408,0.0,0.0,0.0,26.069313049316406,25.0,-11.192349433898926,-0.0,28.33487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718200683594,0.5400915145874023,0.050000000745058,0.0458858348429203,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718200683594,0.5400915145874023,0.050000000745058,0.0483199954032897,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718200683594,0.5400915145874023,0.050000000745058,0.0356889814138412,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718200683594,0.5400915145874023,0.050000000745058,0.0483199954032897,296.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718200683594,0.5400915145874023,0.050000000745058,0.2292092442512512,290.7718200683594,291.1499938964844,285.3500061035156,285.0230712890625,290.8149719238281,296.69366455078125,290.77301025390625,1.0,0.1527857482433319,1.0,1.0,0.6174322366714478,1.0,-0.4889253079891205,0.2531641125679016,0.2357611954212188,0.0909034237265586,0.0,0.0,0.0,25.94696617126465,25.0,5.509556770324707,-0.0,28.22876739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
