time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.5404366850852966,0.050000000745058,0.0458831265568733,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.5404366850852966,0.050000000745058,0.0483171418309211,296.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.5404366850852966,0.050000000745058,0.0356868766248226,296.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.5404366850852966,0.050000000745058,0.0483171418309211,296.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.5404366850852966,0.050000000745058,0.2291957139968872,290.77459716796875,291.1499938964844,285.3500061035156,285.0234680175781,290.84442138671875,296.6930847167969,290.77740478515625,1.0,0.1526263803243637,1.0,1.0,0.621884286403656,1.0,-0.4888964295387268,0.251880019903183,0.2370164096355438,0.0895103067159652,0.0,0.0,0.0,25.872892379760746,25.0,15.203248977661133,-0.0,28.16452407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5408278703689575,0.050000000745058,0.0458800680935382,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5408278703689575,0.050000000745058,0.0483139231801033,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5408278703689575,0.050000000745058,0.0356844998896122,296.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5408278703689575,0.050000000745058,0.0483139231801033,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.5408278703689575,0.050000000745058,0.2291804403066635,290.78179931640625,291.1499938964844,285.3500061035156,285.02374267578125,290.8799133300781,296.6925048828125,290.7862548828125,1.0,0.1524463295936584,1.0,1.0,0.6274493336677551,1.0,-0.488863855600357,0.250335693359375,0.238528162240982,0.0878432020545005,0.0,0.0,0.0,25.78932762145996,25.0,25.54228401184082,-0.0,28.09204292297364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.5411840677261353,0.050000000745058,0.0458773002028465,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.5411840677261353,0.050000000745058,0.0483110062777996,296.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.5411840677261353,0.050000000745058,0.0356823429465293,296.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.5411840677261353,0.050000000745058,0.0483110062777996,296.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7909545898437,0.5411840677261353,0.050000000745058,0.2291666120290756,290.7919921875,291.1499938964844,285.3500061035156,285.0237731933594,290.9149475097656,296.69207763671875,290.7979431152344,1.0,0.1522828787565231,1.0,1.0,0.6332265734672546,1.0,-0.4888343214988708,0.2488042712211609,0.2400300502777099,0.0862030908465385,0.0,0.0,0.0,25.71358871459961,25.0,34.49493408203125,-0.0,28.026336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0458725355565547,296.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0483059883117675,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0356786400079727,296.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0483059883117675,296.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.229142814874649,290.8204040527344,291.1499938964844,285.3500061035156,285.0230407714844,290.9813842773437,296.6916198730469,290.82879638671875,1.0,0.1520013362169265,1.0,1.0,0.6447810530662537,1.0,-0.4887835383415222,0.2459355741739273,0.2428479641675949,0.0831526070833206,0.0,0.0,0.0,25.583372116088867,25.0,48.540557861328125,-0.0,27.9133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0458725355565547,296.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0483059883117675,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0356786400079727,296.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.0483059883117675,296.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5418004393577576,0.050000000745058,0.229142814874649,290.8204040527344,291.1499938964844,285.3500061035156,285.0230407714844,290.9813842773437,296.6916198730469,290.82879638671875,1.0,0.1520013362169265,1.0,1.0,0.6447810530662537,1.0,-0.4887835383415222,0.2459355741739273,0.2428479641675949,0.0831526070833206,0.0,0.0,0.0,25.583372116088867,25.0,48.540557861328125,-0.0,27.9133529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.045868657529354,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.0483019016683101,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.0356756225228309,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.0483019016683101,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.2291234284639358,290.85699462890625,291.1499938964844,285.3500061035156,285.02117919921875,291.0422668457031,296.6916809082031,290.8670349121094,1.0,0.1517714112997055,1.0,1.0,0.6563354730606079,1.0,-0.4887421727180481,0.2433201521635055,0.2454220354557037,0.0803929418325424,0.0,0.0,0.0,25.47728538513184,25.0,57.83430099487305,-0.0,27.82127952575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.045868657529354,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.0483019016683101,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.0356756225228309,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.0483019016683101,296.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8551025390625,0.5423060059547424,0.050000000745058,0.2291234284639358,290.85699462890625,291.1499938964844,285.3500061035156,285.02117919921875,291.0422668457031,296.6916809082031,290.8670349121094,1.0,0.1517714112997055,1.0,1.0,0.6563354730606079,1.0,-0.4887421727180481,0.2433201521635055,0.2454220354557037,0.0803929418325424,0.0,0.0,0.0,25.47728538513184,25.0,57.83430099487305,-0.0,27.82127952575684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0458654686808586,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0482985451817512,296.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0356731414794921,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0482985451817512,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.2291075140237808,290.898193359375,291.1499938964844,285.3500061035156,285.0180358886719,291.0860595703125,296.69219970703125,290.9087219238281,1.0,0.1515825241804123,1.0,1.0,0.6649083495140076,1.0,-0.4887082278728485,0.241518422961235,0.2471897900104522,0.0784717947244644,0.0,0.0,0.0,25.39020538330078,25.0,60.94895935058594,-0.0,27.74576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0458654686808586,296.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0482985451817512,296.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0356731414794921,296.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.0482985451817512,296.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8961486816406,0.5427236557006836,0.050000000745058,0.2291075140237808,290.898193359375,291.1499938964844,285.3500061035156,285.0180358886719,291.0860595703125,296.69219970703125,290.9087219238281,1.0,0.1515825241804123,1.0,1.0,0.6649083495140076,1.0,-0.4887082278728485,0.241518422961235,0.2471897900104522,0.0784717947244644,0.0,0.0,0.0,25.39020538330078,25.0,60.94895935058594,-0.0,27.74576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0458628721535205,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0482958145439624,296.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0356711223721504,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0482958145439624,296.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.2290945500135421,290.9398803710937,291.1499938964844,285.3500061035156,285.01348876953125,291.1249389648437,296.69305419921875,290.9503479003906,1.0,0.1514279693365097,1.0,1.0,0.6734811663627625,1.0,-0.4886805415153503,0.2398620396852493,0.248818501830101,0.0767025724053382,0.0,0.0,0.0,25.31906509399414,25.0,60.551368713378906,-0.0,27.68406105041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0458628721535205,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0482958145439624,296.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0356711223721504,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.0482958145439624,296.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9378356933594,0.5430654287338257,0.050000000745058,0.2290945500135421,290.9398803710937,291.1499938964844,285.3500061035156,285.01348876953125,291.1249389648437,296.69305419921875,290.9503479003906,1.0,0.1514279693365097,1.0,1.0,0.6734811663627625,1.0,-0.4886805415153503,0.2398620396852493,0.248818501830101,0.0767025724053382,0.0,0.0,0.0,25.31906509399414,25.0,60.551368713378906,-0.0,27.68406105041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5432105660438538,0.050000000745058,0.0458617731928825,296.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5432105660438538,0.050000000745058,0.0482946559786796,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5432105660438538,0.050000000745058,0.035670269280672,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5432105660438538,0.050000000745058,0.0482946559786796,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586181640625,0.5432105660438538,0.050000000745058,0.2290890514850616,290.9606628417969,291.1499938964844,285.3500061035156,285.0106506347656,291.1433410644531,296.6936340332031,290.9710998535156,1.0,0.151361808180809,1.0,1.0,0.6777675747871399,1.0,-0.488668829202652,0.23908331990242,0.2495855093002319,0.0758516043424606,0.0,0.0,0.0,25.28864860534668,25.0,59.90924072265625,-0.0,27.65768051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5433420538902283,0.050000000745058,0.0458607785403728,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5433420538902283,0.050000000745058,0.0482936091721057,296.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5433420538902283,0.050000000745058,0.0356694944202899,296.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5433420538902283,0.050000000745058,0.0482936091721057,296.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.979248046875,0.5433420538902283,0.050000000745058,0.2290840893983841,290.98126220703125,291.1499938964844,285.3500061035156,285.0074157714844,291.1551513671875,296.6942443847656,290.9914855957031,1.0,0.1513018906116485,1.0,1.0,0.6800391674041748,1.0,-0.4886582195758819,0.2386684566736221,0.249989777803421,0.0753600001335144,0.0,0.0,0.0,25.261058807373047,25.0,58.13005447387695,-0.0,27.633798599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0458590686321258,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0482918061316013,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0356681644916534,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0482918061316013,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.22907555103302,291.0196228027344,291.1499938964844,285.3500061035156,284.999755859375,291.1735534667969,296.69561767578125,291.0286865234375,1.0,0.1511988043785095,1.0,1.0,0.6845822930335999,1.0,-0.4886399805545807,0.2379019260406494,0.2507380545139313,0.074468620121479,0.0,0.0,0.0,25.213626861572266,25.0,52.10040283203125,-0.0,27.592735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0458590686321258,296.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0482918061316013,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0356681644916534,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.0482918061316013,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.017822265625,0.5435689687728882,0.050000000745058,0.22907555103302,291.0196228027344,291.1499938964844,285.3500061035156,284.999755859375,291.1735534667969,296.69561767578125,291.0286865234375,1.0,0.1511988043785095,1.0,1.0,0.6845822930335999,1.0,-0.4886399805545807,0.2379019260406494,0.2507380545139313,0.074468620121479,0.0,0.0,0.0,25.213626861572266,25.0,52.10040283203125,-0.0,27.592735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0458576492965221,296.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0482903122901916,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0356670618057251,296.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0482903122901916,296.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.2290684580802917,291.053955078125,291.1499938964844,285.3500061035156,284.9903259277344,291.19171142578125,296.6971435546875,291.0621643066406,1.0,0.1511141806840896,1.0,1.0,0.6891254186630249,1.0,-0.4886248707771301,0.2371488660573959,0.2514760196208954,0.0736511275172233,0.0,0.0,0.0,25.17475128173828,25.0,46.48134231567383,-0.0,27.55904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0458576492965221,296.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0482903122901916,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0356670618057251,296.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.0482903122901916,296.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5437574982643127,0.050000000745058,0.2290684580802917,291.053955078125,291.1499938964844,285.3500061035156,284.9903259277344,291.19171142578125,296.6971435546875,291.0621643066406,1.0,0.1511141806840896,1.0,1.0,0.6891254186630249,1.0,-0.4886248707771301,0.2371488660573959,0.2514760196208954,0.0736511275172233,0.0,0.0,0.0,25.17475128173828,25.0,46.48134231567383,-0.0,27.55904769897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0458564758300781,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0482890754938125,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0356661453843116,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0482890754938125,296.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.2290625870227813,291.0845947265625,291.1499938964844,285.35223388671875,284.9814758300781,291.19879150390625,296.6987609863281,291.09161376953125,1.0,0.1510450392961502,1.0,1.0,0.6900550127029419,1.0,-0.4886123239994049,0.2369789630174636,0.2516333758831024,0.0734567567706108,0.0,0.0,0.0,25.14292907714844,25.0,39.56373596191406,-0.0,27.531530380249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0458564758300781,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0482890754938125,296.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0356661453843116,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.0482890754938125,296.69903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.5439141392707825,0.050000000745058,0.2290625870227813,291.0845947265625,291.1499938964844,285.35223388671875,284.9814758300781,291.19879150390625,296.6987609863281,291.09161376953125,1.0,0.1510450392961502,1.0,1.0,0.6900550127029419,1.0,-0.4886123239994049,0.2369789630174636,0.2516333758831024,0.0734567567706108,0.0,0.0,0.0,25.14292907714844,25.0,39.56373596191406,-0.0,27.531530380249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.5440039038658142,0.050000000745058,0.0458558015525341,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.5440039038658142,0.050000000745058,0.0482883676886558,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.5440039038658142,0.050000000745058,0.0356656238436698,296.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.5440039038658142,0.050000000745058,0.0482883676886558,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.5440039038658142,0.050000000745058,0.2290592193603515,291.10235595703125,291.1499938964844,285.356201171875,284.97711181640625,291.2034912109375,296.6998596191406,291.1085510253906,1.0,0.1510056555271148,1.0,1.0,0.6906871199607849,1.0,-0.4886051714420318,0.2368743568658828,0.2517307996749878,0.0733468607068061,0.0,0.0,0.0,25.124813079833984,25.0,34.951751708984375,-0.0,27.51586151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5440425872802734,0.050000000745058,0.0458555109798908,296.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5440425872802734,0.050000000745058,0.0482880622148513,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5440425872802734,0.050000000745058,0.0356653966009616,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5440425872802734,0.050000000745058,0.0482880622148513,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5440425872802734,0.050000000745058,0.2290577739477157,291.110107421875,291.1499938964844,285.3587646484375,284.9755249023437,291.2059936523437,296.70037841796875,291.115966796875,1.0,0.1509887278079986,1.0,1.0,0.6909846067428589,1.0,-0.4886020720005035,0.2368250638246536,0.2517769932746887,0.0732963308691978,0.0,0.0,0.0,25.11702919006348,25.0,33.05428695678711,-0.0,27.509126663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5440978407859802,0.050000000745058,0.0458550974726676,296.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5440978407859802,0.050000000745058,0.0482876263558864,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5440978407859802,0.050000000745058,0.035665076225996,296.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5440978407859802,0.050000000745058,0.0482876263558864,296.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5440978407859802,0.050000000745058,0.2290557026863098,291.12139892578125,291.1499938964844,285.3635559082031,284.9736022949219,291.2103881835937,296.701171875,291.1268615722656,1.0,0.1509645283222198,1.0,1.0,0.6914494037628174,1.0,-0.4885976612567901,0.236748456954956,0.2518492043018341,0.0732177942991256,0.0,0.0,0.0,25.10590362548828,25.0,30.49626350402832,-0.0,27.49950218200684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5441481471061707,0.050000000745058,0.0458547212183475,296.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5441481471061707,0.050000000745058,0.0482872277498245,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5441481471061707,0.050000000745058,0.0356647819280624,296.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5441481471061707,0.050000000745058,0.0482872277498245,296.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5441481471061707,0.050000000745058,0.2290538251399994,291.13189697265625,291.1499938964844,285.369384765625,284.97235107421875,291.21173095703125,296.7019958496094,291.1369323730469,1.0,0.1509426385164261,1.0,1.0,0.6906293034553528,1.0,-0.4885936379432678,0.2368678003549575,0.2517258524894714,0.073333665728569,0.0,0.0,0.0,25.095808029174805,25.0,27.79327964782715,-0.0,27.49079704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0458540767431259,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0482865497469902,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0356642790138721,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0482865497469902,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.2290506064891815,291.1498718261719,291.1499938964844,285.3839111328125,284.97186279296875,291.213134765625,296.7035522460937,291.15386962890625,1.0,0.1509049832820892,1.0,1.0,0.6889891624450684,1.0,-0.4885867834091186,0.2371379137039184,0.2514488697052002,0.07359179854393,0.0,0.0,0.0,25.078426361083984,25.0,22.23917961120605,-0.0,27.47582054138184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0458540767431259,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0482865497469902,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0356642790138721,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.0482865497469902,296.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5442344546318054,0.050000000745058,0.2290506064891815,291.1498718261719,291.1499938964844,285.3839111328125,284.97186279296875,291.213134765625,296.7035522460937,291.15386962890625,1.0,0.1509049832820892,1.0,1.0,0.6889891624450684,1.0,-0.4885867834091186,0.2371379137039184,0.2514488697052002,0.07359179854393,0.0,0.0,0.0,25.078426361083984,25.0,22.23917961120605,-0.0,27.47582054138184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.0458535514771938,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.048285998404026,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.0356638729572296,296.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.048285998404026,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.2290479838848114,291.1642761230469,291.1499938964844,285.402099609375,284.973876953125,291.2160949707031,296.7051086425781,291.1675720214844,1.0,0.1508741974830627,1.0,1.0,0.6873489618301392,1.0,-0.4885811805725097,0.237414538860321,0.2511666417121887,0.0738486424088478,0.0,0.0,0.0,25.0642147064209,25.0,18.011978149414062,-0.0,27.46359062194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.0458535514771938,296.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.048285998404026,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.0356638729572296,296.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.048285998404026,296.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5443045496940613,0.050000000745058,0.2290479838848114,291.1642761230469,291.1499938964844,285.402099609375,284.973876953125,291.2160949707031,296.7051086425781,291.1675720214844,1.0,0.1508741974830627,1.0,1.0,0.6873489618301392,1.0,-0.4885811805725097,0.237414538860321,0.2511666417121887,0.0738486424088478,0.0,0.0,0.0,25.0642147064209,25.0,18.011978149414062,-0.0,27.46359062194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.0458531230688095,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.0482855476438999,296.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.035663541406393,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.0482855476438999,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.2290458530187606,291.1760559082031,291.1499938964844,285.4237976074219,284.97833251953125,291.2152709960937,296.70660400390625,291.1786193847656,1.0,0.1508490145206451,1.0,1.0,0.684118390083313,1.0,-0.4885766208171844,0.2379610240459442,0.2506155967712402,0.074366956949234,0.0,0.0,0.0,25.05252456665039,25.0,14.033005714416504,-0.0,27.45358085632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.0458531230688095,296.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.0482855476438999,296.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.035663541406393,296.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.0482855476438999,296.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5443618893623352,0.050000000745058,0.2290458530187606,291.1760559082031,291.1499938964844,285.4237976074219,284.97833251953125,291.2152709960937,296.70660400390625,291.1786193847656,1.0,0.1508490145206451,1.0,1.0,0.684118390083313,1.0,-0.4885766208171844,0.2379610240459442,0.2506155967712402,0.074366956949234,0.0,0.0,0.0,25.05252456665039,25.0,14.033005714416504,-0.0,27.45358085632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0458527766168117,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0482851825654506,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0356632731854915,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0482851825654506,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.2290441244840622,291.1849975585937,291.1499938964844,285.44873046875,284.985107421875,291.2147827148437,296.7080383300781,291.1869506835937,1.0,0.1508284658193588,1.0,1.0,0.6808878183364868,1.0,-0.4885729551315307,0.2385333031415939,0.2500396370887756,0.074904628098011,0.0,0.0,0.0,25.042966842651367,25.0,10.641709327697754,-0.0,27.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0458527766168117,296.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0482851825654506,296.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0356632731854915,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.0482851825654506,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.5444082021713257,0.050000000745058,0.2290441244840622,291.1849975585937,291.1499938964844,285.44873046875,284.985107421875,291.2147827148437,296.7080383300781,291.1869506835937,1.0,0.1508284658193588,1.0,1.0,0.6808878183364868,1.0,-0.4885729551315307,0.2385333031415939,0.2500396370887756,0.074904628098011,0.0,0.0,0.0,25.042966842651367,25.0,10.641709327697754,-0.0,27.44541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5444276928901672,0.050000000745058,0.0458526313304901,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5444276928901672,0.050000000745058,0.0482850298285484,296.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5444276928901672,0.050000000745058,0.0356631577014923,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5444276928901672,0.050000000745058,0.0482850298285484,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5444276928901672,0.050000000745058,0.2290433943271637,291.1886291503906,291.1499938964844,285.4623718261719,284.98931884765625,291.2149963378906,296.708740234375,291.1903686523437,1.0,0.1508197486400604,1.0,1.0,0.6792725324630737,1.0,-0.4885714054107666,0.2388259470462799,0.2497454583644867,0.0751777663826942,0.0,0.0,0.0,25.038902282714844,25.0,9.36708164215088,-0.0,27.44195938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5444454550743103,0.050000000745058,0.0458525009453296,296.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5444454550743103,0.050000000745058,0.0482848919928073,296.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5444454550743103,0.050000000745058,0.0356630571186542,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5444454550743103,0.050000000745058,0.0482848919928073,296.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5444454550743103,0.050000000745058,0.2290427386760711,291.1918640136719,291.1499938964844,285.47674560546875,284.9940490722656,291.2141418457031,296.7094116210937,291.1933898925781,1.0,0.1508117914199829,1.0,1.0,0.6772261261940002,1.0,-0.488569974899292,0.2391963303089141,0.249373659491539,0.0755273178219795,0.0,0.0,0.0,25.03516960144043,25.0,8.076376914978027,-0.0,27.438796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0458522737026214,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0482846535742282,296.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0356628783047199,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0482846535742282,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.2290416061878204,291.19696044921875,291.1499938964844,285.50762939453125,285.0050354003906,291.212158203125,296.7107849121094,291.1980285644531,1.0,0.1507980674505233,1.0,1.0,0.6731332540512085,1.0,-0.4885675609111786,0.2399673163890838,0.2486002445220947,0.076253205537796,0.0,0.0,0.0,25.02871322631836,25.0,5.65207576751709,-0.0,27.43335151672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0458522737026214,296.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0482846535742282,296.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0356628783047199,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.0482846535742282,296.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967163085937,0.5444758534431458,0.050000000745058,0.2290416061878204,291.19696044921875,291.1499938964844,285.50762939453125,285.0050354003906,291.212158203125,296.7107849121094,291.1980285644531,1.0,0.1507980674505233,1.0,1.0,0.6731332540512085,1.0,-0.4885675609111786,0.2399673163890838,0.2486002445220947,0.076253205537796,0.0,0.0,0.0,25.02871322631836,25.0,5.65207576751709,-0.0,27.43335151672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.0458520948886871,296.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.048284463584423,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.0356627404689788,296.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.048284463584423,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.2290406972169876,291.2004699707031,291.1499938964844,285.5411682128906,285.0179748535156,291.2109069824219,296.71209716796875,291.2012023925781,1.0,0.1507869660854339,1.0,1.0,0.6690403819084167,1.0,-0.4885656535625458,0.2407657355070114,0.2477999031543731,0.0770029574632644,0.0,0.0,0.0,25.023452758789062,25.0,3.8858697414398193,-0.0,27.428943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
