time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.0458520948886871,296.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.048284463584423,296.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.0356627404689788,296.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.048284463584423,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5445001125335693,0.050000000745058,0.2290406972169876,291.2004699707031,291.1499938964844,285.5411682128906,285.0179748535156,291.2109069824219,296.71209716796875,291.2012023925781,1.0,0.1507869660854339,1.0,1.0,0.6690403819084167,1.0,-0.4885656535625458,0.2407657355070114,0.2477999031543731,0.0770029574632644,0.0,0.0,0.0,25.023452758789062,25.0,3.8858697414398193,-0.0,27.428943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0458519496023654,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0482843108475208,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0356626249849796,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0482843108475208,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.2290399670600891,291.2028503417969,291.1499938964844,285.5771484375,285.03271484375,291.2088317871094,296.71337890625,291.2033386230469,1.0,0.1507779061794281,1.0,1.0,0.6645644307136536,1.0,-0.4885641038417816,0.2416669428348541,0.2468971461057663,0.0778530836105346,0.0,0.0,0.0,25.01911163330078,25.0,2.394662857055664,-0.0,27.42534637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0458519496023654,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0482843108475208,296.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0356626249849796,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.0482843108475208,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5445196628570557,0.050000000745058,0.2290399670600891,291.2028503417969,291.1499938964844,285.5771484375,285.03271484375,291.2088317871094,296.71337890625,291.2033386230469,1.0,0.1507779061794281,1.0,1.0,0.6645644307136536,1.0,-0.4885641038417816,0.2416669428348541,0.2468971461057663,0.0778530836105346,0.0,0.0,0.0,25.01911163330078,25.0,2.394662857055664,-0.0,27.42534637451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5445318222045898,0.050000000745058,0.045851856470108,296.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5445318222045898,0.050000000745058,0.048284213989973,296.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5445318222045898,0.050000000745058,0.0356625542044639,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5445318222045898,0.050000000745058,0.048284213989973,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5445318222045898,0.050000000745058,0.2290395200252533,291.2039794921875,291.1499938964844,285.6059875488281,285.0450744628906,291.2073974609375,296.71435546875,291.20428466796875,1.0,0.1507722288370132,1.0,1.0,0.6611626744270325,1.0,-0.4885631203651428,0.2423761188983917,0.2461870014667511,0.0785231813788414,0.0,0.0,0.0,25.0163631439209,25.0,1.478796124458313,-0.0,27.423093795776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5445353388786316,0.050000000745058,0.0458518303930759,296.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5445353388786316,0.050000000745058,0.0482841879129409,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5445353388786316,0.050000000745058,0.0356625355780124,296.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5445353388786316,0.050000000745058,0.0482841879129409,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.5445353388786316,0.050000000745058,0.2290393859148025,291.2042541503906,291.1499938964844,285.6153564453125,285.0491638183594,291.2070007324219,296.71466064453125,291.2044982910156,1.0,0.1507705748081207,1.0,1.0,0.6600884795188904,1.0,-0.4885628521442413,0.2426041513681411,0.2459587007761001,0.0787389352917671,0.0,0.0,0.0,25.01555824279785,25.0,1.226356863975525,-0.0,27.42243766784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.5445418953895569,0.050000000745058,0.045851781964302,296.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.5445418953895569,0.050000000745058,0.0482841357588768,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.5445418953895569,0.050000000745058,0.0356624983251094,296.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.5445418953895569,0.050000000745058,0.0482841357588768,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.5445418953895569,0.050000000745058,0.2290391474962234,291.20465087890625,291.1499938964844,285.6352233886719,285.0580139160156,291.20623779296875,296.7153015136719,291.2048034667969,1.0,0.1507674902677536,1.0,1.0,0.6578505039215088,1.0,-0.4885623455047607,0.2430854737758636,0.2454768717288971,0.0791952535510063,0.0,0.0,0.0,25.014047622680664,25.0,0.7953656911849976,-0.0,27.421215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5445479154586792,0.050000000745058,0.0458517372608184,296.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5445479154586792,0.050000000745058,0.0482840873301029,296.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5445479154586792,0.050000000745058,0.0356624647974967,296.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5445479154586792,0.050000000745058,0.0482840873301029,296.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5445479154586792,0.050000000745058,0.2290389239788055,291.20489501953125,291.1499938964844,285.6556091308594,285.0672302246094,291.20538330078125,296.7159423828125,291.2050170898437,1.0,0.1507646590471267,1.0,1.0,0.6555667519569397,1.0,-0.4885618686676025,0.2435846924781799,0.2449771612882614,0.079670213162899,0.0,0.0,0.0,25.012657165527344,25.0,0.4034245312213897,-0.0,27.420095443725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.0458516627550125,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.0482840090990066,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.035662405192852,296.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.0482840090990066,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.2290385514497757,291.2050170898437,291.1499938964844,285.6976623535156,285.08673095703125,291.20379638671875,296.7171936035156,291.2050170898437,1.0,0.1507599204778671,1.0,1.0,0.6509993076324463,1.0,-0.4885610342025757,0.24461130797863,0.2439497411251068,0.0806522369384765,0.0,0.0,0.0,25.010278701782227,25.0,-0.2190061062574386,-0.0,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.0458516627550125,296.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.0482840090990066,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.035662405192852,296.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.0482840090990066,296.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.5445581078529358,0.050000000745058,0.2290385514497757,291.2050170898437,291.1499938964844,285.6976623535156,285.08673095703125,291.20379638671875,296.7171936035156,291.2050170898437,1.0,0.1507599204778671,1.0,1.0,0.6509993076324463,1.0,-0.4885610342025757,0.24461130797863,0.2439497411251068,0.0806522369384765,0.0,0.0,0.0,25.010278701782227,25.0,-0.2190061062574386,-0.0,27.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0458515994250774,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0482839420437812,296.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0356623530387878,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0482839420437812,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.2290382236242294,291.2047424316406,291.1499938964844,285.7413330078125,285.10760498046875,291.2023620605469,296.7184753417969,291.20465087890625,1.0,0.1507561057806015,1.0,1.0,0.6464318037033081,1.0,-0.4885603785514831,0.2456743866205215,0.2428859770298004,0.0816775634884834,0.0,0.0,0.0,25.008319854736328,25.0,-0.6544904708862305,-0.0,27.41669273376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0458515994250774,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0482839420437812,296.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0356623530387878,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.0482839420437812,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20477294921875,0.5445666909217834,0.050000000745058,0.2290382236242294,291.2047424316406,291.1499938964844,285.7413330078125,285.10760498046875,291.2023620605469,296.7184753417969,291.20465087890625,1.0,0.1507561057806015,1.0,1.0,0.6464318037033081,1.0,-0.4885603785514831,0.2456743866205215,0.2428859770298004,0.0816775634884834,0.0,0.0,0.0,25.008319854736328,25.0,-0.6544904708862305,-0.0,27.41669273376465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0458515435457229,296.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0482838824391365,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0356623120605945,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0482838824391365,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.2290379554033279,291.2042541503906,291.1499938964844,285.78643798828125,285.12969970703125,291.2012634277344,296.71978759765625,291.2041320800781,1.0,0.150752991437912,1.0,1.0,0.64192134141922,1.0,-0.4885597825050354,0.2467613965272903,0.241798385977745,0.0827349126338958,0.0,0.0,0.0,25.00668716430664,25.0,-0.9073606729507446,-0.0,27.41545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0458515435457229,296.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0482838824391365,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0356623120605945,296.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.0482838824391365,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20428466796875,0.5445740818977356,0.050000000745058,0.2290379554033279,291.2042541503906,291.1499938964844,285.78643798828125,285.12969970703125,291.2012634277344,296.71978759765625,291.2041320800781,1.0,0.150752991437912,1.0,1.0,0.64192134141922,1.0,-0.4885597825050354,0.2467613965272903,0.241798385977745,0.0827349126338958,0.0,0.0,0.0,25.00668716430664,25.0,-0.9073606729507446,-0.0,27.41545867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.045851495116949,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.0482838340103626,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.0356622748076915,296.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.0482838340103626,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.2290377169847488,291.20361328125,291.1499938964844,285.8327331542969,285.1529541015625,291.2002258300781,296.7210998535156,291.20343017578125,1.0,0.150750532746315,1.0,1.0,0.6374108791351318,1.0,-0.4885592758655548,0.2478855103254318,0.2406737506389618,0.0838376283645629,0.0,0.0,0.0,25.005346298217773,25.0,-1.0625851154327393,-0.0,27.414474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.045851495116949,296.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.0482838340103626,296.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.0356622748076915,296.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.0482838340103626,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.5445805788040161,0.050000000745058,0.2290377169847488,291.20361328125,291.1499938964844,285.8327331542969,285.1529541015625,291.2002258300781,296.7210998535156,291.20343017578125,1.0,0.150750532746315,1.0,1.0,0.6374108791351318,1.0,-0.4885592758655548,0.2478855103254318,0.2406737506389618,0.0838376283645629,0.0,0.0,0.0,25.005346298217773,25.0,-1.0625851154327393,-0.0,27.414474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5445834994316101,0.050000000745058,0.0458514727652072,296.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5445834994316101,0.050000000745058,0.0482838079333305,296.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5445834994316101,0.050000000745058,0.03566225618124,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5445834994316101,0.050000000745058,0.0482838079333305,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032775878906,0.5445834994316101,0.050000000745058,0.2290375977754593,291.2032470703125,291.1499938964844,285.85626220703125,285.1649780273437,291.1996459960937,296.7217712402344,291.2030639648437,1.0,0.1507495045661926,1.0,1.0,0.6351556181907654,1.0,-0.4885590374469757,0.2484621405601501,0.2400968819856643,0.0844062864780426,0.0,0.0,0.0,25.00476837158203,25.0,-1.129558563232422,-0.0,27.414066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5445863008499146,0.050000000745058,0.0458514541387558,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5445863008499146,0.050000000745058,0.048283789306879,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5445863008499146,0.050000000745058,0.0356622412800788,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5445863008499146,0.050000000745058,0.048283789306879,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2029113769531,0.5445863008499146,0.050000000745058,0.2290374934673309,291.2028503417969,291.1499938964844,285.8800354003906,285.1772155761719,291.1992492675781,296.7224426269531,291.2026672363281,1.0,0.1507485806941986,1.0,1.0,0.6329541802406311,1.0,-0.4885587990283966,0.2490354925394058,0.2395233064889907,0.0849735513329505,0.0,0.0,0.0,25.00423622131348,25.0,-1.1565892696380615,-0.0,27.413694381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0458514131605625,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0482837483286857,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0356622114777565,296.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0482837483286857,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.2290373146533966,291.2020874023437,291.1499938964844,285.9281005859375,285.202392578125,291.198486328125,296.72381591796875,291.2018737792969,1.0,0.150747075676918,1.0,1.0,0.6285513043403625,1.0,-0.4885584115982055,0.2502097189426422,0.2383486926555633,0.0861396864056587,0.0,0.0,0.0,25.003320693969727,25.0,-1.1680715084075928,-0.0,27.413084030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0458514131605625,296.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0482837483286857,296.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0356622114777565,296.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.0482837483286857,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.54459148645401,0.050000000745058,0.2290373146533966,291.2020874023437,291.1499938964844,285.9281005859375,285.202392578125,291.198486328125,296.72381591796875,291.2018737792969,1.0,0.150747075676918,1.0,1.0,0.6285513043403625,1.0,-0.4885584115982055,0.2502097189426422,0.2383486926555633,0.0861396864056587,0.0,0.0,0.0,25.003320693969727,25.0,-1.1680715084075928,-0.0,27.413084030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0458513796329498,296.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0482837110757827,296.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0356621854007244,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0482837110757827,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.2290371358394622,291.20123291015625,291.1499938964844,285.9767761230469,285.2283935546875,291.1973571777344,296.7252197265625,291.2010192871094,1.0,0.1507459133863449,1.0,1.0,0.624148428440094,1.0,-0.4885580241680145,0.2514243423938751,0.2371336817741394,0.087349995970726,0.0,0.0,0.0,25.0025634765625,25.0,-1.2361348867416382,-0.0,27.41261482238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0458513796329498,296.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0482837110757827,296.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0356621854007244,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.0482837110757827,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012939453125,0.5445960760116577,0.050000000745058,0.2290371358394622,291.20123291015625,291.1499938964844,285.9767761230469,285.2283935546875,291.1973571777344,296.7252197265625,291.2010192871094,1.0,0.1507459133863449,1.0,1.0,0.624148428440094,1.0,-0.4885580241680145,0.2514243423938751,0.2371336817741394,0.087349995970726,0.0,0.0,0.0,25.0025634765625,25.0,-1.2361348867416382,-0.0,27.41261482238769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.0458513498306274,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.04828367754817,296.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.0356621593236923,296.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.04828367754817,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.2290369868278503,291.20037841796875,291.1499938964844,286.0258178710937,285.25506591796875,291.1964416503906,296.7266540527344,291.2001342773437,1.0,0.1507450342178344,1.0,1.0,0.6198679208755493,1.0,-0.4885577261447906,0.2526468336582184,0.235910877585411,0.0885697454214096,0.0,0.0,0.0,25.001934051513672,25.0,-1.2648169994354248,-0.0,27.412254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.0458513498306274,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.04828367754817,296.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.0356621593236923,296.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.04828367754817,296.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.5446001291275024,0.050000000745058,0.2290369868278503,291.20037841796875,291.1499938964844,286.0258178710937,285.25506591796875,291.1964416503906,296.7266540527344,291.2001342773437,1.0,0.1507450342178344,1.0,1.0,0.6198679208755493,1.0,-0.4885577261447906,0.2526468336582184,0.235910877585411,0.0885697454214096,0.0,0.0,0.0,25.001934051513672,25.0,-1.2648169994354248,-0.0,27.412254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.544603168964386,0.050000000745058,0.0458513274788856,296.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.544603168964386,0.050000000745058,0.0482836551964283,296.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.544603168964386,0.050000000745058,0.0356621444225311,296.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.544603168964386,0.050000000745058,0.0482836551964283,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.544603168964386,0.050000000745058,0.2290368676185608,291.1995849609375,291.1499938964844,286.0671691894531,285.2779541015625,291.19537353515625,296.7279052734375,291.1993408203125,1.0,0.1507444977760315,1.0,1.0,0.6162722706794739,1.0,-0.4885574579238891,0.2537048161029815,0.2348526418209076,0.0896250307559967,0.0,0.0,0.0,25.0014877319336,25.0,-1.3386069536209106,-0.0,27.41203117370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.544603705406189,0.050000000745058,0.0458513237535953,296.5441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.544603705406189,0.050000000745058,0.048283651471138,296.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.544603705406189,0.050000000745058,0.0356621406972408,296.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.544603705406189,0.050000000745058,0.048283651471138,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.544603705406189,0.050000000745058,0.2290368527173996,291.1994323730469,291.1499938964844,286.0750427246094,285.2823486328125,291.1950988769531,296.7281494140625,291.1991882324219,1.0,0.1507444083690643,1.0,1.0,0.6155873537063599,1.0,-0.4885574281215668,0.2539097368717193,0.2346476763486862,0.0898292809724807,0.0,0.0,0.0,25.00141143798828,25.0,-1.365112543106079,-0.0,27.41199493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5446052551269531,0.050000000745058,0.0458513125777244,296.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5446052551269531,0.050000000745058,0.0482836402952671,296.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5446052551269531,0.050000000745058,0.0356621295213699,296.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5446052551269531,0.050000000745058,0.0482836402952671,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5446052551269531,0.050000000745058,0.2290367931127548,291.19891357421875,291.1499938964844,286.0996398925781,285.2961730957031,291.1941833496094,296.7289123535156,291.1986389160156,1.0,0.1507441699504852,1.0,1.0,0.6134471297264099,1.0,-0.4885573089122772,0.2545572519302368,0.2340000569820404,0.09047432243824,0.0,0.0,0.0,25.001182556152344,25.0,-1.4690567255020142,-0.0,27.411895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5446066856384277,0.050000000745058,0.0458513014018535,296.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5446066856384277,0.050000000745058,0.0482836291193962,296.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5446066856384277,0.050000000745058,0.0356621220707893,296.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5446066856384277,0.050000000745058,0.0482836291193962,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5446066856384277,0.050000000745058,0.2290367484092712,291.1983642578125,291.1499938964844,286.12420654296875,285.31011962890625,291.1933898925781,296.72967529296875,291.19805908203125,1.0,0.1507439762353897,1.0,1.0,0.6113683581352234,1.0,-0.4885571897029876,0.2551978230476379,0.2333593517541885,0.0911117494106292,0.0,0.0,0.0,25.000974655151367,25.0,-1.556951880455017,-0.0,27.41181373596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.045851282775402,296.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.0482836067676544,296.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.0356621071696281,296.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.0482836067676544,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.2290366441011428,291.1971435546875,291.1499938964844,286.1731262207031,285.3382873535156,291.1914367675781,296.73126220703125,291.1968078613281,1.0,0.1507437229156494,1.0,1.0,0.6072107553482056,1.0,-0.4885570108890533,0.256505936384201,0.2320510596036911,0.0924108326435089,0.0,0.0,0.0,25.000612258911133,25.0,-1.768213987350464,-0.0,27.41170120239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.045851282775402,296.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.0482836067676544,296.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.0356621071696281,296.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.0482836067676544,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.5446091294288635,0.050000000745058,0.2290366441011428,291.1971435546875,291.1499938964844,286.1731262207031,285.3382873535156,291.1914367675781,296.73126220703125,291.1968078613281,1.0,0.1507437229156494,1.0,1.0,0.6072107553482056,1.0,-0.4885570108890533,0.256505936384201,0.2320510596036911,0.0924108326435089,0.0,0.0,0.0,25.000612258911133,25.0,-1.768213987350464,-0.0,27.41170120239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0458512678742408,296.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0482835918664932,296.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0356620959937572,296.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0482835918664932,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.2290365844964981,291.1956787109375,291.1499938964844,286.2216186523437,285.36676025390625,291.18878173828125,296.7328796386719,291.1952819824219,1.0,0.1507436037063598,1.0,1.0,0.6030532121658325,1.0,-0.488556832075119,0.2578513324260711,0.2307055294513702,0.0937429443001747,0.0,0.0,0.0,25.000307083129883,25.0,-2.1211998462677,-0.0,27.41164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0458512678742408,296.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0482835918664932,296.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0356620959937572,296.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.0482835918664932,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1957702636719,0.5446110367774963,0.050000000745058,0.2290365844964981,291.1956787109375,291.1499938964844,286.2216186523437,285.36676025390625,291.18878173828125,296.7328796386719,291.1952819824219,1.0,0.1507436037063598,1.0,1.0,0.6030532121658325,1.0,-0.488556832075119,0.2578513324260711,0.2307055294513702,0.0937429443001747,0.0,0.0,0.0,25.000307083129883,25.0,-2.1211998462677,-0.0,27.41164779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0458512566983699,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0482835806906223,296.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0356620885431766,296.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0482835806906223,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.2290365248918533,291.1940002441406,291.1499938964844,286.2694396972656,285.3953857421875,291.18621826171875,296.73455810546875,291.1935729980469,1.0,0.1507436037063598,1.0,1.0,0.5990541577339172,1.0,-0.4885567426681518,0.2591829001903534,0.2293738275766372,0.0950569659471511,0.0,0.0,0.0,25.00005531311035,25.0,-2.4330921173095703,-0.0,27.41163825988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0458512566983699,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0482835806906223,296.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0356620885431766,296.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.0482835806906223,296.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.544612467288971,0.050000000745058,0.2290365248918533,291.1940002441406,291.1499938964844,286.2694396972656,285.3953857421875,291.18621826171875,296.73455810546875,291.1935729980469,1.0,0.1507436037063598,1.0,1.0,0.5990541577339172,1.0,-0.4885567426681518,0.2591829001903534,0.2293738275766372,0.0950569659471511,0.0,0.0,0.0,25.00005531311035,25.0,-2.4330921173095703,-0.0,27.41163825988769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0458512492477893,296.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0482835732400417,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0356620848178863,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0482835732400417,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.2290364950895309,291.19207763671875,291.1499938964844,286.31640625,285.42413330078125,291.182861328125,296.7362365722656,291.1915588378906,1.0,0.150743693113327,1.0,1.0,0.5950550436973572,1.0,-0.4885566532611847,0.2605480551719665,0.2280085831880569,0.0964005813002586,0.0,0.0,0.0,24.99984169006348,25.0,-2.8407764434814453,-0.0,27.41166877746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0458512492477893,296.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0482835732400417,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0356620848178863,296.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.0482835732400417,296.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5446134805679321,0.050000000745058,0.2290364950895309,291.19207763671875,291.1499938964844,286.31640625,285.42413330078125,291.182861328125,296.7362365722656,291.1915588378906,1.0,0.150743693113327,1.0,1.0,0.5950550436973572,1.0,-0.4885566532611847,0.2605480551719665,0.2280085831880569,0.0964005813002586,0.0,0.0,0.0,24.99984169006348,25.0,-2.8407764434814453,-0.0,27.41166877746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5446138978004456,0.050000000745058,0.045851245522499,296.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5446138978004456,0.050000000745058,0.0482835695147514,296.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5446138978004456,0.050000000745058,0.035662081092596,296.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5446138978004456,0.050000000745058,0.0482835695147514,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5446138978004456,0.050000000745058,0.2290364801883697,291.19097900390625,291.1499938964844,286.3394775390625,285.4385070800781,291.1808166503906,296.73712158203125,291.1903991699219,1.0,0.1507437825202942,1.0,1.0,0.5930555462837219,1.0,-0.4885566234588623,0.2612438201904297,0.2273128181695938,0.0970846489071846,0.0,0.0,0.0,24.99974822998047,25.0,-3.1195757389068604,-0.0,27.411697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
