time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5446141958236694,0.050000000745058,0.045851245522499,296.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5446141958236694,0.050000000745058,0.0482835695147514,296.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5446141958236694,0.050000000745058,0.0356620773673057,296.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5446141958236694,0.050000000745058,0.0482835695147514,296.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5446141958236694,0.050000000745058,0.2290364652872085,291.1897888183594,291.1499938964844,286.3622741699219,285.452880859375,291.17901611328125,296.7380065917969,291.1891784667969,1.0,0.1507438868284225,1.0,1.0,0.5911501049995422,1.0,-0.4885565936565399,0.2619171142578125,0.2266394793987274,0.0977463200688362,0.0,0.0,0.0,24.999664306640625,25.0,-3.351417303085327,-0.0,27.411731719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0458512380719184,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0482835620641708,296.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0356620736420154,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0482835620641708,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.2290364354848861,291.1871643066406,291.1499938964844,286.4068908691406,285.4815368652344,291.1749572753906,296.7397766113281,291.1864929199219,1.0,0.1507441252470016,1.0,1.0,0.5873392224311829,1.0,-0.4885565340518951,0.2632825970649719,0.2252739518880844,0.0990912765264511,0.0,0.0,0.0,24.99951934814453,25.0,-3.809513807296753,-0.0,27.411821365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0458512380719184,296.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0482835620641708,296.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0356620736420154,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.0482835620641708,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5446149706840515,0.050000000745058,0.2290364354848861,291.1871643066406,291.1499938964844,286.4068908691406,285.4815368652344,291.1749572753906,296.7397766113281,291.1864929199219,1.0,0.1507441252470016,1.0,1.0,0.5873392224311829,1.0,-0.4885565340518951,0.2632825970649719,0.2252739518880844,0.0990912765264511,0.0,0.0,0.0,24.99951934814453,25.0,-3.809513807296753,-0.0,27.411821365356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0458512306213378,296.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0482835546135902,296.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0356620661914348,296.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0482835546135902,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.2290363907814026,291.1841735839844,291.1499938964844,286.45001220703125,285.5099792480469,291.16973876953125,296.7416076660156,291.1833801269531,1.0,0.1507444232702255,1.0,1.0,0.5835283398628235,1.0,-0.488556444644928,0.2646771371364593,0.2238792926073074,0.1004757806658744,0.0,0.0,0.0,24.99939727783203,25.0,-4.455960273742676,-0.0,27.41193199157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0458512306213378,296.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0482835546135902,296.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0356620661914348,296.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.0482835546135902,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5446162223815918,0.050000000745058,0.2290363907814026,291.1841735839844,291.1499938964844,286.45001220703125,285.5099792480469,291.16973876953125,296.7416076660156,291.1833801269531,1.0,0.1507444232702255,1.0,1.0,0.5835283398628235,1.0,-0.488556444644928,0.2646771371364593,0.2238792926073074,0.1004757806658744,0.0,0.0,0.0,24.99939727783203,25.0,-4.455960273742676,-0.0,27.41193199157715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0458512119948864,296.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0482835359871387,296.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0356620550155639,296.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0482835359871387,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.2290363013744354,291.1808776855469,291.1499938964844,286.4937744140625,285.5397644042969,291.16754150390625,296.7465515136719,291.1800537109375,1.0,0.1507447659969329,1.0,1.0,0.5799610018730164,1.0,-0.4885562658309936,0.266009658575058,0.2225466072559356,0.101817786693573,0.0,0.0,0.0,24.999305725097656,25.0,-4.495848655700684,-0.0,27.412052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0458512119948864,296.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0482835359871387,296.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0356620550155639,296.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.0482835359871387,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5446183681488037,0.050000000745058,0.2290363013744354,291.1808776855469,291.1499938964844,286.4937744140625,285.5397644042969,291.16754150390625,296.7465515136719,291.1800537109375,1.0,0.1507447659969329,1.0,1.0,0.5799610018730164,1.0,-0.4885562658309936,0.266009658575058,0.2225466072559356,0.101817786693573,0.0,0.0,0.0,24.999305725097656,25.0,-4.495848655700684,-0.0,27.412052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5446216464042664,0.050000000745058,0.0458511896431446,296.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5446216464042664,0.050000000745058,0.0482835099101066,296.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5446216464042664,0.050000000745058,0.0356620363891124,296.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5446216464042664,0.050000000745058,0.0482835099101066,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5446216464042664,0.050000000745058,0.2290361821651458,291.17840576171875,291.1499938964844,286.5365295410156,285.56964111328125,291.1695251464844,296.7569274902344,291.1778259277344,1.0,0.1507451087236404,1.0,1.0,0.5766790509223938,1.0,-0.4885559976100921,0.2672518789768219,0.2213041186332702,0.1030919626355171,0.0,0.0,0.0,24.999238967895508,25.0,-3.375826120376587,-0.0,27.41217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.544622004032135,0.050000000745058,0.0458511859178543,296.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.544622004032135,0.050000000745058,0.0482835061848163,296.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.544622004032135,0.050000000745058,0.0356620326638221,296.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.544622004032135,0.050000000745058,0.0482835061848163,296.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.544622004032135,0.050000000745058,0.2290361672639846,291.17822265625,291.1499938964844,286.5403747558594,285.57232666015625,291.1698303222656,296.7580261230469,291.1777038574219,1.0,0.150745153427124,1.0,1.0,0.5763936638832092,1.0,-0.4885559678077698,0.2673607766628265,0.2211952060461044,0.1032046750187873,0.0,0.0,0.0,24.99923515319824,25.0,-3.245900630950928,-0.0,27.412181854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.544624388217926,0.050000000745058,0.0458511672914028,296.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.544624388217926,0.050000000745058,0.0482834875583648,296.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.544624388217926,0.050000000745058,0.0356620214879512,296.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.544624388217926,0.050000000745058,0.0482834875583648,296.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.544624388217926,0.050000000745058,0.2290360778570175,291.1773986816406,291.1499938964844,286.56463623046875,285.5896301269531,291.17236328125,296.7657775878906,291.17706298828125,1.0,0.1507453471422195,1.0,1.0,0.5746099948883057,1.0,-0.4885557889938354,0.2680444121360779,0.2205113768577575,0.1039162501692771,0.0,0.0,0.0,24.999202728271484,25.0,-2.285352945327759,-0.0,27.412248611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5446268916130066,0.050000000745058,0.0458511486649513,296.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5446268916130066,0.050000000745058,0.0482834689319133,296.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5446268916130066,0.050000000745058,0.03566200658679,296.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5446268916130066,0.050000000745058,0.0482834689319133,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5446268916130066,0.050000000745058,0.2290359884500503,291.17694091796875,291.1499938964844,286.5895690917969,285.6075134277344,291.1763610839844,296.7745361328125,291.17681884765625,1.0,0.1507455557584762,1.0,1.0,0.5729628205299377,1.0,-0.4885555803775787,0.268683910369873,0.2198716700077057,0.1045879200100898,0.0,0.0,0.0,24.99918365478516,25.0,-1.0478315353393557,-0.0,27.412315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.0458511114120483,296.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.04828342795372,296.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.0356619730591774,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.04828342795372,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.2290357947349548,291.1776123046875,291.1499938964844,286.6411437988281,285.6451416015625,291.18701171875,296.7949523925781,291.1780700683594,1.0,0.1507459729909896,1.0,1.0,0.5696685314178467,1.0,-0.4885551631450653,0.2699736058712005,0.2185815721750259,0.1059453636407852,0.0,0.0,0.0,24.9991455078125,25.0,2.00220251083374,-0.0,27.41245460510254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.0458511114120483,296.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.04828342795372,296.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.0356619730591774,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.04828342795372,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5446321368217468,0.050000000745058,0.2290357947349548,291.1776123046875,291.1499938964844,286.6411437988281,285.6451416015625,291.18701171875,296.7949523925781,291.1780700683594,1.0,0.1507459729909896,1.0,1.0,0.5696685314178467,1.0,-0.4885551631450653,0.2699736058712005,0.2185815721750259,0.1059453636407852,0.0,0.0,0.0,24.9991455078125,25.0,2.00220251083374,-0.0,27.41245460510254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0458510741591453,296.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0482833907008171,296.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0356619469821453,296.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0482833907008171,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.2290356159210205,291.1805725097656,291.1499938964844,286.6949157714844,285.6849670410156,291.20001220703125,296.8186950683594,291.1815795898437,1.0,0.1507464051246643,1.0,1.0,0.5663741827011108,1.0,-0.4885548055171966,0.27129065990448,0.2172641456127166,0.107319489121437,0.0,0.0,0.0,24.99910926818848,25.0,5.2504496574401855,-0.0,27.4126033782959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0458510741591453,296.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0482833907008171,296.6603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0356619469821453,296.6589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.0482833907008171,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5446367859840393,0.050000000745058,0.2290356159210205,291.1805725097656,291.1499938964844,286.6949157714844,285.6849670410156,291.20001220703125,296.8186950683594,291.1815795898437,1.0,0.1507464051246643,1.0,1.0,0.5663741827011108,1.0,-0.4885548055171966,0.27129065990448,0.2172641456127166,0.107319489121437,0.0,0.0,0.0,24.99910926818848,25.0,5.2504496574401855,-0.0,27.4126033782959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0458510406315326,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0482833534479141,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0356619209051132,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0482833534479141,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.2290354371070861,291.1856994628906,291.1499938964844,286.75067138671875,285.7268371582031,291.2147216796875,296.8451843261719,291.187255859375,1.0,0.1507468521595001,1.0,1.0,0.563047468662262,1.0,-0.4885544180870056,0.2726452648639679,0.2159091681241989,0.1087315902113914,0.0,0.0,0.0,24.99907493591309,25.0,8.412126541137695,-0.0,27.41275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0458510406315326,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0482833534479141,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0356619209051132,296.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.0482833534479141,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5446414947509766,0.050000000745058,0.2290354371070861,291.1856994628906,291.1499938964844,286.75067138671875,285.7268371582031,291.2147216796875,296.8451843261719,291.187255859375,1.0,0.1507468521595001,1.0,1.0,0.563047468662262,1.0,-0.4885544180870056,0.2726452648639679,0.2159091681241989,0.1087315902113914,0.0,0.0,0.0,24.99907493591309,25.0,8.412126541137695,-0.0,27.41275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0458509996533393,296.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0482833124697208,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0356618873775005,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0482833124697208,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.2290352433919906,291.19293212890625,291.1499938964844,286.8082275390625,285.7705383300781,291.2311096191406,296.87408447265625,291.19500732421875,1.0,0.1507473289966583,1.0,1.0,0.5597206950187683,1.0,-0.4885540008544922,0.2740229070186615,0.2145311087369918,0.1101767644286155,0.0,0.0,0.0,24.999042510986328,25.0,11.443758010864258,-0.0,27.41291618347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0458509996533393,296.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0482833124697208,296.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0356618873775005,296.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.0482833124697208,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19256591796875,0.5446467995643616,0.050000000745058,0.2290352433919906,291.19293212890625,291.1499938964844,286.8082275390625,285.7705383300781,291.2311096191406,296.87408447265625,291.19500732421875,1.0,0.1507473289966583,1.0,1.0,0.5597206950187683,1.0,-0.4885540008544922,0.2740229070186615,0.2145311087369918,0.1101767644286155,0.0,0.0,0.0,24.999042510986328,25.0,11.443758010864258,-0.0,27.41291618347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.5446496605873108,0.050000000745058,0.0458509773015975,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.5446496605873108,0.050000000745058,0.0482832863926887,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.5446496605873108,0.050000000745058,0.0356618724763393,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.5446496605873108,0.050000000745058,0.0482832863926887,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19696044921875,0.5446496605873108,0.050000000745058,0.2290351241827011,291.1973876953125,291.1499938964844,286.83758544921875,285.79302978515625,291.239990234375,296.8894348144531,291.1997375488281,1.0,0.1507475674152374,1.0,1.0,0.5580573081970215,1.0,-0.4885537922382355,0.274720162153244,0.2138336300849914,0.1109117865562439,0.0,0.0,0.0,24.9990291595459,25.0,12.899540901184082,-0.0,27.41299629211425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.5446528196334839,0.050000000745058,0.0458509549498558,296.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.5446528196334839,0.050000000745058,0.0482832640409469,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.5446528196334839,0.050000000745058,0.0356618538498878,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.5446528196334839,0.050000000745058,0.0482832640409469,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.5446528196334839,0.050000000745058,0.2290350049734115,291.2022399902344,291.1499938964844,286.8673400878906,285.81591796875,291.2476806640625,296.9052734375,291.2048034667969,1.0,0.1507478058338165,1.0,1.0,0.5561661720275879,1.0,-0.488553524017334,0.2755150496959686,0.2130384743213653,0.1117463782429695,0.0,0.0,0.0,24.999000549316406,25.0,14.06992244720459,-0.0,27.41307830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0458509027957916,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0482832081615924,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0356618128716945,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0482832081615924,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.2290347516536712,291.2129211425781,291.1499938964844,286.92779541015625,285.8627319335937,291.2630310058594,296.9386291503906,291.2157592773437,1.0,0.1507483273744583,1.0,1.0,0.5523837804794312,1.0,-0.488552987575531,0.277139663696289,0.2114133238792419,0.1134586632251739,0.0,0.0,0.0,24.998947143554688,25.0,15.779589653015137,-0.0,27.41324806213379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0458509027957916,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0482832081615924,296.7861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0356618128716945,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.0482832081615924,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.5446595549583435,0.050000000745058,0.2290347516536712,291.2129211425781,291.1499938964844,286.92779541015625,285.8627319335937,291.2630310058594,296.9386291503906,291.2157592773437,1.0,0.1507483273744583,1.0,1.0,0.5523837804794312,1.0,-0.488552987575531,0.277139663696289,0.2114133238792419,0.1134586632251739,0.0,0.0,0.0,24.998947143554688,25.0,15.779589653015137,-0.0,27.41324806213379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.0458508469164371,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.048283152282238,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.0356617718935012,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.048283152282238,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.2290344834327697,291.2247009277344,291.1499938964844,286.98944091796875,285.9108581542969,291.2795104980469,296.97412109375,291.227783203125,1.0,0.1507488638162613,1.0,1.0,0.5486014485359192,1.0,-0.4885524213314056,0.2787940800189972,0.2097583264112472,0.1152115389704704,0.0,0.0,0.0,24.9989013671875,25.0,17.325410842895508,-0.0,27.413423538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.0458508469164371,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.048283152282238,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.0356617718935012,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.048283152282238,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5446670055389404,0.050000000745058,0.2290344834327697,291.2247009277344,291.1499938964844,286.98944091796875,285.9108581542969,291.2795104980469,296.97412109375,291.227783203125,1.0,0.1507488638162613,1.0,1.0,0.5486014485359192,1.0,-0.4885524213314056,0.2787940800189972,0.2097583264112472,0.1152115389704704,0.0,0.0,0.0,24.9989013671875,25.0,17.325410842895508,-0.0,27.413423538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.045850783586502,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.0482830815017223,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.0356617197394371,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.0482830815017223,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.2290341556072235,291.2371520996094,291.1499938964844,287.05206298828125,285.9600830078125,291.2909240722656,297.0118103027344,291.24029541015625,1.0,0.1507494449615478,1.0,1.0,0.5440417528152466,1.0,-0.4885517358779907,0.2808228135108948,0.2077289223670959,0.1173481121659278,0.0,0.0,0.0,24.99880599975586,25.0,17.599626541137695,-0.0,27.413612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.045850783586502,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.0482830815017223,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.0356617197394371,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.0482830815017223,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2365417480469,0.5446755290031433,0.050000000745058,0.2290341556072235,291.2371520996094,291.1499938964844,287.05206298828125,285.9600830078125,291.2909240722656,297.0118103027344,291.24029541015625,1.0,0.1507494449615478,1.0,1.0,0.5440417528152466,1.0,-0.4885517358779907,0.2808228135108948,0.2077289223670959,0.1173481121659278,0.0,0.0,0.0,24.99880599975586,25.0,17.599626541137695,-0.0,27.413612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0458507165312767,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0482830107212066,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0356616675853729,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0482830107212066,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.229033812880516,291.2493591308594,291.1499938964844,287.11541748046875,286.0101928710937,291.3022766113281,297.05255126953125,291.2524108886719,1.0,0.1507500857114792,1.0,1.0,0.5394819974899292,1.0,-0.4885510206222534,0.2829070389270782,0.2056439816951751,0.1195503249764442,0.0,0.0,0.0,24.998722076416016,25.0,17.279569625854492,-0.0,27.41381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0458507165312767,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0482830107212066,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0356616675853729,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.0482830107212066,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.5446845889091492,0.050000000745058,0.229033812880516,291.2493591308594,291.1499938964844,287.11541748046875,286.0101928710937,291.3022766113281,297.05255126953125,291.2524108886719,1.0,0.1507500857114792,1.0,1.0,0.5394819974899292,1.0,-0.4885510206222534,0.2829070389270782,0.2056439816951751,0.1195503249764442,0.0,0.0,0.0,24.998722076416016,25.0,17.279569625854492,-0.0,27.41381454467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5446893572807312,0.050000000745058,0.0458506792783737,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5446893572807312,0.050000000745058,0.0482829734683036,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5446893572807312,0.050000000745058,0.0356616377830505,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5446893572807312,0.050000000745058,0.0482829734683036,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.5446893572807312,0.050000000745058,0.2290336340665817,291.25543212890625,291.1499938964844,287.1473083496094,286.0355224609375,291.30841064453125,297.0743408203125,291.2585144042969,1.0,0.1507504135370254,1.0,1.0,0.5372021794319153,1.0,-0.4885506331920624,0.2839656472206116,0.2045849710702896,0.1206717416644096,0.0,0.0,0.0,24.99868392944336,25.0,17.2447509765625,-0.0,27.41392135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.5446945428848267,0.050000000745058,0.0458506420254707,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.5446945428848267,0.050000000745058,0.0482829324901104,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.5446945428848267,0.050000000745058,0.0356616079807281,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.5446945428848267,0.050000000745058,0.0482829324901104,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608947753906,0.5446945428848267,0.050000000745058,0.2290334403514862,291.261474609375,291.1499938964844,287.1792907714844,286.06103515625,291.3118896484375,297.0970764160156,291.2644958496094,1.0,0.1507507562637329,1.0,1.0,0.5344958901405334,1.0,-0.4885502159595489,0.2852267026901245,0.2033235132694244,0.1219966933131218,0.0,0.0,0.0,24.99861717224121,25.0,16.79353904724121,-0.0,27.414033889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0458505600690841,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0482828468084335,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0356615483760833,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0482828468084335,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.2290330380201339,291.27264404296875,291.1499938964844,287.2435302734375,286.1123962402344,291.3167419433594,297.1446228027344,291.2752990722656,1.0,0.1507515013217926,1.0,1.0,0.5290833711624146,1.0,-0.4885493814945221,0.2878216207027435,0.2007277607917785,0.124725617468357,0.0,0.0,0.0,24.99848937988281,25.0,14.96362590789795,-0.0,27.41427230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0458505600690841,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0482828468084335,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0356615483760833,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.0482828468084335,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.5447052717208862,0.050000000745058,0.2290330380201339,291.27264404296875,291.1499938964844,287.2435302734375,286.1123962402344,291.3167419433594,297.1446228027344,291.2752990722656,1.0,0.1507515013217926,1.0,1.0,0.5290833711624146,1.0,-0.4885493814945221,0.2878216207027435,0.2007277607917785,0.124725617468357,0.0,0.0,0.0,24.99848937988281,25.0,14.96362590789795,-0.0,27.41427230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.0458504781126976,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.0482827611267566,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.035661481320858,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.0482827611267566,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.2290326207876205,291.2825012207031,291.1499938964844,287.30792236328125,286.16412353515625,291.32086181640625,297.1930847167969,291.2848205566406,1.0,0.1507522910833358,1.0,1.0,0.5236707925796509,1.0,-0.4885484874248504,0.2904786169528961,0.1980698853731155,0.1275231838226318,0.0,0.0,0.0,24.998374938964844,25.0,13.074040412902832,-0.0,27.414531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.0458504781126976,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.0482827611267566,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.035661481320858,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.0482827611267566,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.5447163581848145,0.050000000745058,0.2290326207876205,291.2825012207031,291.1499938964844,287.30792236328125,286.16412353515625,291.32086181640625,297.1930847167969,291.2848205566406,1.0,0.1507522910833358,1.0,1.0,0.5236707925796509,1.0,-0.4885484874248504,0.2904786169528961,0.1980698853731155,0.1275231838226318,0.0,0.0,0.0,24.998374938964844,25.0,13.074040412902832,-0.0,27.414531707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0458503887057304,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0482826642692089,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0356614105403423,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.0482826642692089,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.5447282195091248,0.050000000745058,0.2290321737527847,291.2908020019531,291.1499938964844,287.3722229003906,286.2159729003906,291.31744384765625,297.2414245605469,291.29254150390625,1.0,0.1507531553506851,1.0,1.0,0.5175399780273438,1.0,-0.4885475635528564,0.2935552299022674,0.1949923187494278,0.1307436823844909,0.0,0.0,0.0,24.998214721679688,25.0,9.92040729522705,-0.0,27.41481590270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
